time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139320,296.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.9318537712097168,0.5124808549880981,0.463522732257843,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.8859490752220154,0.4463623166084289,0.4248510599136352,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.7692046761512756,0.2883548438549042,0.2043981403112411,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7434510588645935,0.2591598331928253,0.2492423355579376,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.6733440160751343,0.1912437677383422,0.8797687292098999,284.71514892578125,284.95001220703125,299.86773681640625,289.3627319335937,298.1827697753906,297.2040710449219,284.71588134765625,1.0,0.5230074524879456,0.5051524639129639,0.5051524639129639,1.0,1.0,-2.667381048202514,0.980838418006897,1.6865427494049072,0.3801749944686889,0.8928395509719849,0.8928395509719849,0.0,145.34298706054688,153.0,39191.0234375,0.0,1740.0115966796875,1.0,280.64215087890625,283.214111328125,292.3072509765625,294.8153991699219,293.1499938964844,293.1499938964844,280.95001220703125,36339.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978949785232544,1.0,0.0,0.0,3.63864016532898,3.6386640071868896,8.834286973069538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.39892578125,0.0,1523.102783203125,1895.4371337890625,0.0,3383.95458984375,0.9029794335365297,1.0,0.0,3.0,1.0,0.0
12139380,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9212315082550048,0.5097393989562988,0.4607769250869751,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8800151348114014,0.4483478367328644,0.4264769852161407,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7629008293151855,0.2882454693317413,0.2041604816913604,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7375887632369995,0.2588739991188049,0.2487874925136566,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6658301949501038,0.1897880434989929,0.8723022937774658,284.9006652832031,284.95001220703125,299.885498046875,289.36834716796875,298.18634033203125,297.2022705078125,284.9022216796875,1.0,0.5244917273521423,0.5043863654136658,0.5043863654136658,1.0,1.0,-2.656216621398926,0.9748919010162354,1.68132483959198,0.3764417767524719,0.8936928510665894,0.8936928510665894,0.0,149.69955444335938,156.0,38054.1640625,0.0,1743.4605712890625,1.0,280.941650390625,283.4427795410156,292.29327392578125,294.70721435546875,293.1499938964844,293.1499938964844,281.25,36160.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792187571525574,1.0,0.0,0.0,3.6319234371185294,3.63194727897644,8.801702620075957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.43408203125,0.0,1514.346923828125,1895.4371337890625,0.0,3209.2587890625,0.9013651013374328,1.0,0.0,3.0,1.0,0.0
12139440,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9212315082550048,0.5097393989562988,0.4607769250869751,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8800151348114014,0.4483478367328644,0.4264769852161407,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7629008293151855,0.2882454693317413,0.2041604816913604,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7375887632369995,0.2588739991188049,0.2487874925136566,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6658301949501038,0.1897880434989929,0.8723022937774658,284.9006652832031,284.95001220703125,299.885498046875,289.36834716796875,298.18634033203125,297.2022705078125,284.9022216796875,1.0,0.5244917273521423,0.5043863654136658,0.5043863654136658,1.0,1.0,-2.656216621398926,0.9748919010162354,1.68132483959198,0.3764417767524719,0.8936928510665894,0.8936928510665894,0.0,149.69955444335938,156.0,38054.1640625,0.0,1743.4605712890625,1.0,280.941650390625,283.4427795410156,292.29327392578125,294.70721435546875,293.1499938964844,293.1499938964844,281.25,36160.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792187571525574,1.0,0.0,0.0,3.6319234371185294,3.63194727897644,8.801702620075957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.43408203125,0.0,1514.346923828125,1895.4371337890625,0.0,3209.2587890625,0.9013651013374328,1.0,0.0,3.0,1.0,0.0
12139500,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9180045127868652,0.5088405013084412,0.4598628282546997,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8787716627120972,0.4497829675674438,0.4277332723140716,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7613576650619507,0.2886160910129547,0.2043597996234893,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7361328601837158,0.2591428458690643,0.2489684224128723,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6637618541717529,0.1895085424184799,0.8706726431846619,285.0421447753906,284.95001220703125,299.8943786621094,289.3707275390625,298.19122314453125,297.20587158203125,285.05224609375,1.0,0.525312602519989,0.5040032863616943,0.5040032863616943,1.0,1.0,-2.6551220417022705,0.9737988710403442,1.6813230514526367,0.3754803836345672,0.8956659436225891,0.8956659436225891,0.0,151.13780212402344,156.0,37157.71484375,0.0,1748.376220703125,1.0,281.1982116699219,283.6245422363281,292.2738342285156,294.57989501953125,293.1499938964844,293.1499938964844,281.25,36034.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684273362159729,1.0,0.0,0.0,3.631600379943848,3.631624221801758,8.800136015452154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.22216796875,0.0,1513.048583984375,1895.4371337890625,0.0,3108.057861328125,0.9012434482574464,1.0,0.0,3.0,1.0,0.0
12139560,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.915774941444397,0.5082020163536072,0.4592846930027008,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.8783271312713623,0.4514555037021637,0.429275631904602,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7605588436126709,0.2892087996006012,0.2047494351863861,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7353602051734924,0.2596289813518524,0.2493907809257507,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.6624818444252014,0.1894662529230117,0.8702382445335388,285.0964050292969,284.95001220703125,299.9032897949219,289.3728332519531,298.1980895996094,297.2118225097656,285.0982971191406,1.0,0.5262664556503296,0.5038773417472839,0.5038773417472839,1.0,1.0,-2.6567306518554688,0.9742450714111328,1.682485580444336,0.3754552006721496,0.8972336649894714,0.8972336649894714,0.0,152.26373291015625,159.0,37083.8046875,0.0,1755.83349609375,1.0,281.2415771484375,283.67724609375,292.308349609375,294.6551818847656,293.1499938964844,293.1499938964844,281.54998779296875,35922.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633061051368713,1.0,0.0,0.0,3.634068727493286,3.634092569351196,8.812103828859108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.646484375,0.0,1514.935791015625,1895.4371337890625,0.0,3060.015625,0.9016833901405334,1.0,0.0,3.0,1.0,0.0
12139620,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.9122400879859924,0.5073288083076477,0.458441287279129,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.8782128691673279,0.4551891684532165,0.4327223896980285,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.7597373127937317,0.2907679677009582,0.2057955116033554,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.7345691919326782,0.2609850466251373,0.2506154179573059,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.6609020829200745,0.1898202896118164,0.8714951276779175,285.29559326171875,284.95001220703125,299.92108154296875,289.3761291503906,298.2138061523437,297.22637939453125,285.2975769042969,1.0,0.52853924036026,0.5036255121231079,0.5036255121231079,1.0,1.0,-2.664092540740967,0.9769278168678284,1.6871646642684937,0.3762850761413574,0.9034582376480104,0.9034582376480104,0.0,154.3054656982422,162.0,36212.59375,0.0,1775.9320068359375,1.0,281.5416564941406,283.9122314453125,292.3257141113281,294.6182556152344,293.1499938964844,293.1499938964844,281.25,35657.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504012823104858,1.0,0.0,0.0,3.646096706390381,3.646120548248291,8.870531473803567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.54833984375,0.0,1526.2669677734375,1895.4371337890625,0.0,2939.029296875,0.9041911959648132,1.0,0.0,3.0,1.0,0.0
12139680,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.9122400879859924,0.5073288083076477,0.458441287279129,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.8782128691673279,0.4551891684532165,0.4327223896980285,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.7597373127937317,0.2907679677009582,0.2057955116033554,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.7345691919326782,0.2609850466251373,0.2506154179573059,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.6609020829200745,0.1898202896118164,0.8714951276779175,285.29559326171875,284.95001220703125,299.92108154296875,289.3761291503906,298.2138061523437,297.22637939453125,285.2975769042969,1.0,0.52853924036026,0.5036255121231079,0.5036255121231079,1.0,1.0,-2.664092540740967,0.9769278168678284,1.6871646642684937,0.3762850761413574,0.9034582376480104,0.9034582376480104,0.0,154.3054656982422,162.0,36212.59375,0.0,1775.9320068359375,1.0,281.5416564941406,283.9122314453125,292.3257141113281,294.6182556152344,293.1499938964844,293.1499938964844,281.25,35657.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504012823104858,1.0,0.0,0.0,3.646096706390381,3.646120548248291,8.870531473803567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.54833984375,0.0,1526.2669677734375,1895.4371337890625,0.0,2939.029296875,0.9041911959648132,1.0,0.0,3.0,1.0,0.0
12139740,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.906863272190094,0.5045031905174255,0.4566386640071869,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8766120672225952,0.4577411115169525,0.4356497824192047,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.7576968669891357,0.2914727330207824,0.2066034376621246,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.7327759265899658,0.2617238759994507,0.2516703605651855,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.6584940552711487,0.18979012966156,0.872764527797699,285.12451171875,284.95001220703125,299.9388732910156,289.3782958984375,298.2216186523437,297.2287902832031,285.12286376953125,1.0,0.5309905409812927,0.5033736228942871,0.5033736228942871,1.0,1.0,-2.669217586517334,0.9786540269851683,1.690563678741455,0.376811683177948,0.9044297337532043,0.9044297337532043,0.0,157.13104248046875,165.0,37277.5625,0.0,1796.3648681640625,1.0,281.2578125,283.6975402832031,292.4370422363281,294.86676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35741.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670077919960022,1.0,0.0,0.0,3.656563520431519,3.6565873622894287,8.921533662942238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.56982421875,0.0,1538.5440673828125,1895.4371337890625,0.0,3094.7412109375,0.9065598845481871,1.0,0.0,3.0,1.0,0.0
12139800,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.906863272190094,0.5045031905174255,0.4566386640071869,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8766120672225952,0.4577411115169525,0.4356497824192047,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.7576968669891357,0.2914727330207824,0.2066034376621246,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.7327759265899658,0.2617238759994507,0.2516703605651855,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.6584940552711487,0.18979012966156,0.872764527797699,285.12451171875,284.95001220703125,299.9388732910156,289.3782958984375,298.2216186523437,297.2287902832031,285.12286376953125,1.0,0.5309905409812927,0.5033736228942871,0.5033736228942871,1.0,1.0,-2.669217586517334,0.9786540269851683,1.690563678741455,0.376811683177948,0.9044297337532043,0.9044297337532043,0.0,157.13104248046875,165.0,37277.5625,0.0,1796.3648681640625,1.0,281.2578125,283.6975402832031,292.4370422363281,294.86676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35741.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670077919960022,1.0,0.0,0.0,3.656563520431519,3.6565873622894287,8.921533662942238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.56982421875,0.0,1538.5440673828125,1895.4371337890625,0.0,3094.7412109375,0.9065598845481871,1.0,0.0,3.0,1.0,0.0
12139860,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8987529277801514,0.500085711479187,0.4531164765357971,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8723452091217041,0.4589944779872894,0.437239408493042,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7533117532730103,0.2911581397056579,0.2066508829593658,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7288916707038879,0.2615835070610046,0.2518801391124725,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.653960645198822,0.1889918744564056,0.8707448840141296,284.92535400390625,284.95001220703125,299.9566650390625,289.3793640136719,298.220458984375,297.2190856933594,284.92333984375,1.0,0.5329520106315613,0.502604067325592,0.502604067325592,1.0,1.0,-2.6647844314575195,0.9755285382270812,1.689255952835083,0.3745607435703277,0.9024876952171326,0.9024876952171326,0.0,161.0430145263672,168.0,38239.03125,0.0,1807.5565185546875,1.0,280.9581604003906,283.4589233398437,292.4506530761719,294.965087890625,293.1499938964844,293.1499938964844,280.6499938964844,35935.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850467801094055,1.0,0.0,0.0,3.6596994400024414,3.65972352027893,8.936842732509831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.23486328125,0.0,1543.5035400390625,1895.4371337890625,0.0,3263.856689453125,0.9073856472969056,1.0,0.0,3.0,1.0,0.0
12139920,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8987529277801514,0.500085711479187,0.4531164765357971,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8723452091217041,0.4589944779872894,0.437239408493042,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7533117532730103,0.2911581397056579,0.2066508829593658,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7288916707038879,0.2615835070610046,0.2518801391124725,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.653960645198822,0.1889918744564056,0.8707448840141296,284.92535400390625,284.95001220703125,299.9566650390625,289.3793640136719,298.220458984375,297.2190856933594,284.92333984375,1.0,0.5329520106315613,0.502604067325592,0.502604067325592,1.0,1.0,-2.6647844314575195,0.9755285382270812,1.689255952835083,0.3745607435703277,0.9024876952171326,0.9024876952171326,0.0,161.0430145263672,168.0,38239.03125,0.0,1807.5565185546875,1.0,280.9581604003906,283.4589233398437,292.4506530761719,294.965087890625,293.1499938964844,293.1499938964844,280.6499938964844,35935.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850467801094055,1.0,0.0,0.0,3.6596994400024414,3.65972352027893,8.936842732509831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.23486328125,0.0,1543.5035400390625,1895.4371337890625,0.0,3263.856689453125,0.9073856472969056,1.0,0.0,3.0,1.0,0.0
12139980,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.8899968266487122,0.4950689375400543,0.448921799659729,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.8673080205917358,0.4595689475536346,0.438093364238739,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.7482452392578125,0.2903212010860443,0.2062757760286331,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7242772579193115,0.2609237134456634,0.251542717218399,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.6486687660217285,0.1876872181892395,0.8662465810775757,284.7215881347656,284.95001220703125,299.97442626953125,289.3793640136719,298.2158203125,297.2045593261719,284.7194519042969,1.0,0.5343421101570129,0.501834511756897,0.501834511756897,1.0,1.0,-2.654512405395508,0.9699382185935974,1.6845742464065552,0.3710806667804718,0.8977905511856079,0.8977905511856079,0.0,165.1669921875,171.0,39094.46484375,0.0,1810.974609375,1.0,280.658203125,283.21905517578125,292.4335632324219,295.0066833496094,293.1499938964844,293.1499938964844,280.95001220703125,36186.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987549543380737,1.0,0.0,0.0,3.653563022613525,3.653587102890015,8.906898756322335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.1494140625,0.0,1538.5343017578125,1895.4371337890625,0.0,3391.97607421875,0.9061804413795472,1.0,0.0,3.0,1.0,0.0
12140040,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.8899968266487122,0.4950689375400543,0.448921799659729,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.8673080205917358,0.4595689475536346,0.438093364238739,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.7482452392578125,0.2903212010860443,0.2062757760286331,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7242772579193115,0.2609237134456634,0.251542717218399,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.6486687660217285,0.1876872181892395,0.8662465810775757,284.7215881347656,284.95001220703125,299.97442626953125,289.3793640136719,298.2158203125,297.2045593261719,284.7194519042969,1.0,0.5343421101570129,0.501834511756897,0.501834511756897,1.0,1.0,-2.654512405395508,0.9699382185935974,1.6845742464065552,0.3710806667804718,0.8977905511856079,0.8977905511856079,0.0,165.1669921875,171.0,39094.46484375,0.0,1810.974609375,1.0,280.658203125,283.21905517578125,292.4335632324219,295.0066833496094,293.1499938964844,293.1499938964844,280.95001220703125,36186.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987549543380737,1.0,0.0,0.0,3.653563022613525,3.653587102890015,8.906898756322335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.1494140625,0.0,1538.5343017578125,1895.4371337890625,0.0,3391.97607421875,0.9061804413795472,1.0,0.0,3.0,1.0,0.0
12140100,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8860920667648315,0.4932511746883392,0.4469757378101349,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8651412725448608,0.4602157473564148,0.4385281205177307,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.746020495891571,0.2901861071586609,0.206094428896904,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7221841216087341,0.2607796192169189,0.2513414025306701,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.6462385654449463,0.1871480345726013,0.8637113571166992,284.8427429199219,284.95001220703125,299.9833068847656,289.3789367675781,298.21588134765625,297.20098876953125,284.8519592285156,1.0,0.5348958969116211,0.501449704170227,0.501449704170227,1.0,1.0,-2.6491849422454834,0.9670740365982056,1.6821110248565674,0.3692211508750915,0.8982146978378296,0.8982146978378296,0.0,167.0143585205078,171.0,38165.5,0.0,1811.4166259765625,1.0,280.9013977050781,283.382568359375,292.3412170410156,294.7618713378906,293.1499938964844,293.1499938964844,280.95001220703125,36149.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901877403259277,1.0,0.0,0.0,3.650361061096192,3.6503851413726807,8.891294100976666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.78857421875,0.0,1534.6903076171875,1895.4371337890625,0.0,3311.963134765625,0.9054973721504213,1.0,0.0,3.0,1.0,0.0
12140160,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8835412859916687,0.4921272099018097,0.4457919299602508,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8640907406806946,0.4613445103168487,0.4394626915454864,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7447840571403503,0.2904507517814636,0.2062052339315414,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7209601998329163,0.2609498798847198,0.251434326171875,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6446598768234253,0.186872586607933,0.8622311949729919,284.8910522460937,284.95001220703125,299.9921569824219,289.3782653808594,298.2195739746094,297.2024230957031,284.892578125,1.0,0.5355550050735474,0.5012607574462891,0.5012607574462891,1.0,1.0,-2.647346019744873,0.965983271598816,1.6813627481460571,0.3683382272720337,0.8983498215675354,0.8983498215675354,0.0,168.35122680664062,174.0,38041.3046875,0.0,1814.7254638671875,1.0,280.9422607421875,283.430908203125,292.3275146484375,294.7633361816406,293.1499938964844,293.1499938964844,281.25,36093.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839640617370605,1.0,0.0,0.0,3.6492257118225098,3.64924955368042,8.885763236321509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.8359375,0.0,1533.003662109375,1895.4371337890625,0.0,3253.718017578125,0.9051780700683594,1.0,0.0,3.0,1.0,0.0
12140220,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8802590370178223,0.4908786416053772,0.4444690346717834,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8635773062705994,0.4644179344177246,0.442175954580307,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7437865734100342,0.2917026281356811,0.2069685310125351,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7198586463928223,0.2618930637836456,0.252212643623352,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.6429000496864319,0.1868866086006164,0.8618119359016418,285.0876159667969,284.95001220703125,300.0098571777344,289.3761291503906,298.2320861816406,297.2126770019531,285.08953857421875,1.0,0.5372778177261353,0.5008828639984131,0.5008828639984131,1.0,1.0,-2.650357484817505,0.966636836528778,1.683720588684082,0.3679460883140564,0.9017792344093324,0.9017792344093324,0.0,170.40296936035156,177.0,37094.5625,0.0,1828.4805908203125,1.0,281.24176025390625,283.6658935546875,292.3084716796875,294.6623840332031,293.1499938964844,293.1499938964844,280.95001220703125,35893.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667120337486267,1.0,0.0,0.0,3.6524715423583984,3.6524953842163086,8.901577075448586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.6015625,0.0,1535.1204833984375,1895.4371337890625,0.0,3091.966552734375,0.9057751893997192,1.0,0.0,3.0,1.0,0.0
12140280,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8802590370178223,0.4908786416053772,0.4444690346717834,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8635773062705994,0.4644179344177246,0.442175954580307,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7437865734100342,0.2917026281356811,0.2069685310125351,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7198586463928223,0.2618930637836456,0.252212643623352,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.6429000496864319,0.1868866086006164,0.8618119359016418,285.0876159667969,284.95001220703125,300.0098571777344,289.3761291503906,298.2320861816406,297.2126770019531,285.08953857421875,1.0,0.5372778177261353,0.5008828639984131,0.5008828639984131,1.0,1.0,-2.650357484817505,0.966636836528778,1.683720588684082,0.3679460883140564,0.9017792344093324,0.9017792344093324,0.0,170.40296936035156,177.0,37094.5625,0.0,1828.4805908203125,1.0,281.24176025390625,283.6658935546875,292.3084716796875,294.6623840332031,293.1499938964844,293.1499938964844,280.95001220703125,35893.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667120337486267,1.0,0.0,0.0,3.6524715423583984,3.6524953842163086,8.901577075448586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.6015625,0.0,1535.1204833984375,1895.4371337890625,0.0,3091.966552734375,0.9057751893997192,1.0,0.0,3.0,1.0,0.0
12140340,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8759693503379822,0.4880124032497406,0.4425681233406067,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8622876405715942,0.4665350615978241,0.4446557462215423,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7422396540641785,0.2923312783241272,0.2076893895864486,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7182595729827881,0.2623772621154785,0.2529938817024231,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6408582925796509,0.1866515278816223,0.862004280090332,284.9157409667969,284.95001220703125,300.0274658203125,289.3729858398437,298.238525390625,297.213623046875,284.91412353515625,1.0,0.5392857193946838,0.5005049705505371,0.5005049705505371,1.0,1.0,-2.653097152709961,0.967156171798706,1.6859411001205444,0.3676511943340301,0.8999584317207336,0.8999584317207336,0.0,173.03164672851562,180.0,38091.00390625,0.0,1844.456787109375,1.0,280.9577941894531,283.4530944824219,292.41357421875,294.8942565917969,293.1499938964844,293.1499938964844,280.6499938964844,36014.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793897032737732,1.0,0.0,0.0,3.652801752090454,3.652825832366944,8.903187449504912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.25830078125,0.0,1536.3988037109375,1895.4371337890625,0.0,3210.860595703125,0.9059039950370787,1.0,0.0,3.0,1.0,0.0
12140400,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8759693503379822,0.4880124032497406,0.4425681233406067,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8622876405715942,0.4665350615978241,0.4446557462215423,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7422396540641785,0.2923312783241272,0.2076893895864486,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7182595729827881,0.2623772621154785,0.2529938817024231,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6408582925796509,0.1866515278816223,0.862004280090332,284.9157409667969,284.95001220703125,300.0274658203125,289.3729858398437,298.238525390625,297.213623046875,284.91412353515625,1.0,0.5392857193946838,0.5005049705505371,0.5005049705505371,1.0,1.0,-2.653097152709961,0.967156171798706,1.6859411001205444,0.3676511943340301,0.8999584317207336,0.8999584317207336,0.0,173.03164672851562,180.0,38091.00390625,0.0,1844.456787109375,1.0,280.9577941894531,283.4530944824219,292.41357421875,294.8942565917969,293.1499938964844,293.1499938964844,280.6499938964844,36014.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793897032737732,1.0,0.0,0.0,3.652801752090454,3.652825832366944,8.903187449504912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.25830078125,0.0,1536.3988037109375,1895.4371337890625,0.0,3210.860595703125,0.9059039950370787,1.0,0.0,3.0,1.0,0.0
12140460,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.8692253232002258,0.4836868345737457,0.4390977025032043,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8588029146194458,0.4674406945705414,0.4458944797515869,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.7388138175010681,0.2920554578304291,0.207741305232048,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.714800238609314,0.2620662152767181,0.2530184090137481,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.6371625661849976,0.1857417523860931,0.8593569993972778,284.7177124023437,284.95001220703125,300.0450134277344,289.36883544921875,298.2371520996094,297.2035827636719,284.7157592773437,1.0,0.5409234166145325,0.4999027550220489,0.4999027550220489,1.0,1.0,-2.6473324298858643,0.9637559652328492,1.6835763454437256,0.3652819693088531,0.8952539563179016,0.8952539563179016,0.0,176.70669555664062,183.0,38990.02734375,0.0,1852.416259765625,1.0,280.65826416015625,283.2182312011719,292.42877197265625,294.9892578125,293.1499938964844,293.1499938964844,280.95001220703125,36235.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951061964035034,1.0,0.0,0.0,3.644820928573608,3.644844770431519,8.864324740898155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.52783203125,0.0,1529.1727294921875,1895.4371337890625,0.0,3357.92529296875,0.9042633771896362,1.0,0.0,3.0,1.0,0.0
12140520,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.8692253232002258,0.4836868345737457,0.4390977025032043,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.8588029146194458,0.4674406945705414,0.4458944797515869,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.7388138175010681,0.2920554578304291,0.207741305232048,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.714800238609314,0.2620662152767181,0.2530184090137481,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.6371625661849976,0.1857417523860931,0.8593569993972778,284.7177124023437,284.95001220703125,300.0450134277344,289.36883544921875,298.2371520996094,297.2035827636719,284.7157592773437,1.0,0.5409234166145325,0.4999027550220489,0.4999027550220489,1.0,1.0,-2.6473324298858643,0.9637559652328492,1.6835763454437256,0.3652819693088531,0.8952539563179016,0.8952539563179016,0.0,176.70669555664062,183.0,38990.02734375,0.0,1852.416259765625,1.0,280.65826416015625,283.2182312011719,292.42877197265625,294.9892578125,293.1499938964844,293.1499938964844,280.95001220703125,36235.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951061964035034,1.0,0.0,0.0,3.644820928573608,3.644844770431519,8.864324740898155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.52783203125,0.0,1529.1727294921875,1895.4371337890625,0.0,3357.92529296875,0.9042633771896362,1.0,0.0,3.0,1.0,0.0
12140580,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8638376593589783,0.4811387360095978,0.4363615810871124,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8562793135643005,0.4693493545055389,0.4474141001701355,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7362208962440491,0.2925764322280884,0.2079608291387558,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7119687795639038,0.2622927129268646,0.2531203925609588,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6340304613113403,0.1851806491613388,0.8565904498100281,284.8898620605469,284.95001220703125,300.0625,289.3637084960937,298.24224853515625,297.2035827636719,284.8915100097656,1.0,0.5424054861068726,0.4993005692958832,0.4993005692958832,1.0,1.0,-2.642922878265381,0.9609318375587464,1.6819911003112793,0.362975537776947,0.8958166837692261,0.8958166837692261,0.0,179.8175048828125,186.0,37966.0625,0.0,1859.8372802734373,1.0,280.9421081542969,283.432373046875,292.3226318359375,294.7541809082031,293.1499938964844,293.1499938964844,281.25,36120.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824906945228577,1.0,0.0,0.0,3.63943076133728,3.6394546031951904,8.838126177579397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.29296875,0.0,1522.3399658203125,1895.4371337890625,0.0,3239.91796875,0.9030096530914308,1.0,0.0,3.0,1.0,0.0
12140640,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8638376593589783,0.4811387360095978,0.4363615810871124,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8562793135643005,0.4693493545055389,0.4474141001701355,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7362208962440491,0.2925764322280884,0.2079608291387558,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7119687795639038,0.2622927129268646,0.2531203925609588,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6340304613113403,0.1851806491613388,0.8565904498100281,284.8898620605469,284.95001220703125,300.0625,289.3637084960937,298.24224853515625,297.2035827636719,284.8915100097656,1.0,0.5424054861068726,0.4993005692958832,0.4993005692958832,1.0,1.0,-2.642922878265381,0.9609318375587464,1.6819911003112793,0.362975537776947,0.8958166837692261,0.8958166837692261,0.0,179.8175048828125,186.0,37966.0625,0.0,1859.8372802734373,1.0,280.9421081542969,283.432373046875,292.3226318359375,294.7541809082031,293.1499938964844,293.1499938964844,281.25,36120.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824906945228577,1.0,0.0,0.0,3.63943076133728,3.6394546031951904,8.838126177579397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.29296875,0.0,1522.3399658203125,1895.4371337890625,0.0,3239.91796875,0.9030096530914308,1.0,0.0,3.0,1.0,0.0
12140700,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8621758818626404,0.4805150926113128,0.4356440007686615,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8558856248855591,0.4707913696765899,0.4486486613750458,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7357100248336792,0.2932503223419189,0.2083606570959091,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7113012671470642,0.2627344727516174,0.2534702718257904,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6331462264060974,0.1851820051670074,0.8563528656959534,285.0326538085937,284.95001220703125,300.0711975097656,289.3607788085937,298.24786376953125,297.2081604003906,285.0429382324219,1.0,0.5433038473129272,0.4989994764328003,0.4989994764328003,1.0,1.0,-2.644155502319336,0.9609519839286804,1.6832034587860107,0.3624951839447021,0.8977389931678772,0.8977389931678772,0.0,180.9729156494141,186.0,37092.78125,0.0,1866.9007568359373,1.0,281.198486328125,283.615234375,292.2774353027344,294.5931396484375,293.1499938964844,293.1499938964844,281.25,36008.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719282150268555,1.0,0.0,0.0,3.639494180679321,3.639518022537232,8.838434268909623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.7666015625,0.0,1521.5714111328125,1895.4371337890625,0.0,3140.89794921875,0.9029859900474548,1.0,0.0,3.0,1.0,0.0
12140760,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8610745668411255,0.4801817238330841,0.4353125095367431,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8559790253639221,0.4724811613559723,0.4501945078372955,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7356507182121277,0.2941451966762543,0.2089543044567108,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7110863327980042,0.2633627951145172,0.2540319561958313,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.6326771974563599,0.1853588670492172,0.8569905757904053,285.088134765625,284.95001220703125,300.07989501953125,289.3576354980469,298.2552490234375,297.215087890625,285.0901184082031,1.0,0.5443609952926636,0.4987807869911194,0.4987807869911194,1.0,1.0,-2.647765636444092,0.9620948433876038,1.6856708526611328,0.3626101315021515,0.8992632031440735,0.8992632031440735,0.0,181.93185424804688,189.0,37035.82421875,0.0,1876.6695556640625,1.0,281.2417907714844,283.6688842773437,292.296142578125,294.6480712890625,293.1499938964844,293.1499938964844,281.54998779296875,35905.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665206432342529,1.0,0.0,0.0,3.6421866416931152,3.642210721969605,8.851516781760438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.232421875,0.0,1523.789794921875,1895.4371337890625,0.0,3090.170654296875,0.9034847617149352,1.0,0.0,3.0,1.0,0.0
12140820,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.8592663407325745,0.4799241125583648,0.4350100457668304,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.8565338253974915,0.4762421250343323,0.453659176826477,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.7359387874603271,0.2963030934333801,0.2104113698005676,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28857421875,0.7110815644264221,0.2649405896663666,0.2554748356342315,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.6322028636932373,0.1860372573137283,0.8598167300224304,285.2890625,284.95001220703125,300.09716796875,289.3506164550781,298.271728515625,297.2313537597656,285.2911071777344,1.0,0.5468684434890747,0.4983434677124023,0.4983434677124023,1.0,1.0,-2.6584415435791016,0.9658313989639282,1.6926101446151731,0.3635459244251251,0.9054132103919984,0.9054132103919984,0.0,183.8421173095703,192.0,36189.38671875,0.0,1901.496337890625,1.0,281.5417175292969,283.9054260253906,292.2978210449219,294.5917053222656,293.1499938964844,293.1499938964844,281.25,35654.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529245257377625,1.0,0.0,0.0,3.654319286346436,3.654343366622925,8.910586188903835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.7109375,0.0,1535.3900146484375,1895.4371337890625,0.0,2962.669921875,0.9060283303260804,1.0,0.0,3.0,1.0,0.0
12140880,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.8592663407325745,0.4799241125583648,0.4350100457668304,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.8565338253974915,0.4762421250343323,0.453659176826477,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.7359387874603271,0.2963030934333801,0.2104113698005676,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28857421875,0.7110815644264221,0.2649405896663666,0.2554748356342315,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.6322028636932373,0.1860372573137283,0.8598167300224304,285.2890625,284.95001220703125,300.09716796875,289.3506164550781,298.271728515625,297.2313537597656,285.2911071777344,1.0,0.5468684434890747,0.4983434677124023,0.4983434677124023,1.0,1.0,-2.6584415435791016,0.9658313989639282,1.6926101446151731,0.3635459244251251,0.9054132103919984,0.9054132103919984,0.0,183.8421173095703,192.0,36189.38671875,0.0,1901.496337890625,1.0,281.5417175292969,283.9054260253906,292.2978210449219,294.5917053222656,293.1499938964844,293.1499938964844,281.25,35654.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529245257377625,1.0,0.0,0.0,3.654319286346436,3.654343366622925,8.910586188903835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.7109375,0.0,1535.3900146484375,1895.4371337890625,0.0,2962.669921875,0.9060283303260804,1.0,0.0,3.0,1.0,0.0
12140940,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8558933138847351,0.4777726531028747,0.4337872564792633,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8557383418083191,0.4787266254425049,0.4565455615520477,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7351492047309875,0.2975763976573944,0.2116176038980484,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.7099985480308533,0.2658291161060333,0.2566836178302765,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.6309404373168945,0.1862524002790451,0.8622317910194397,285.11865234375,284.95001220703125,300.11431884765625,289.3426818847656,298.2795104980469,297.23443603515625,285.1170349121094,1.0,0.5495517253875732,0.4979061484336853,0.4979061484336853,1.0,1.0,-2.66625452041626,0.9683512449264526,1.6979031562805176,0.3640732765197754,0.9063097834587096,0.9063097834587096,0.0,186.6590576171875,195.0,37269.1953125,0.0,1926.216552734375,1.0,281.2577514648437,283.6914978027344,292.4003295898437,294.8309936523437,293.1499938964844,293.1499938964844,280.95001220703125,35743.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692806959152222,1.0,0.0,0.0,3.664689064025879,3.664713144302368,8.961227990766929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.5810546875,0.0,1547.6474609375,1895.4371337890625,0.0,3116.06298828125,0.9083801507949828,1.0,0.0,3.0,1.0,0.0
12141000,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8558933138847351,0.4777726531028747,0.4337872564792633,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8557383418083191,0.4787266254425049,0.4565455615520477,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7351492047309875,0.2975763976573944,0.2116176038980484,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.7099985480308533,0.2658291161060333,0.2566836178302765,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.6309404373168945,0.1862524002790451,0.8622317910194397,285.11865234375,284.95001220703125,300.11431884765625,289.3426818847656,298.2795104980469,297.23443603515625,285.1170349121094,1.0,0.5495517253875732,0.4979061484336853,0.4979061484336853,1.0,1.0,-2.66625452041626,0.9683512449264526,1.6979031562805176,0.3640732765197754,0.9063097834587096,0.9063097834587096,0.0,186.6590576171875,195.0,37269.1953125,0.0,1926.216552734375,1.0,281.2577514648437,283.6914978027344,292.4003295898437,294.8309936523437,293.1499938964844,293.1499938964844,280.95001220703125,35743.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692806959152222,1.0,0.0,0.0,3.664689064025879,3.664713144302368,8.961227990766929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.5810546875,0.0,1547.6474609375,1895.4371337890625,0.0,3116.06298828125,0.9083801507949828,1.0,0.0,3.0,1.0,0.0
12141060,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8501273393630981,0.474037766456604,0.4308706521987915,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8527147173881531,0.4798404574394226,0.4580141007900238,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7324193716049194,0.2978158891201019,0.2120501399040222,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7068179845809937,0.2657923996448517,0.2569974660873413,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.6279255747795105,0.1856654435396194,0.8611788153648376,284.91998291015625,284.95001220703125,300.13134765625,289.3338623046875,298.2779235839844,297.2246398925781,284.9179992675781,1.0,0.55173659324646,0.4971431791782379,0.4971431791782379,1.0,1.0,-2.6641528606414795,0.9661955237388612,1.6979573965072632,0.362094521522522,0.9042986035346984,0.9042986035346984,0.0,190.58523559570312,198.0,38241.82421875,0.0,1940.8260498046875,1.0,280.9580993652344,283.4535522460937,292.4058837890625,294.9218139648437,293.1499938964844,293.1499938964844,280.6499938964844,35939.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874814510345459,1.0,0.0,0.0,3.667677640914917,3.6677017211914062,8.975849823400495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.22412109375,0.0,1552.469970703125,1895.4371337890625,0.0,3286.646728515625,0.909173846244812,1.0,0.0,3.0,1.0,0.0
12141120,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8501273393630981,0.474037766456604,0.4308706521987915,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8527147173881531,0.4798404574394226,0.4580141007900238,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7324193716049194,0.2978158891201019,0.2120501399040222,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7068179845809937,0.2657923996448517,0.2569974660873413,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.6279255747795105,0.1856654435396194,0.8611788153648376,284.91998291015625,284.95001220703125,300.13134765625,289.3338623046875,298.2779235839844,297.2246398925781,284.9179992675781,1.0,0.55173659324646,0.4971431791782379,0.4971431791782379,1.0,1.0,-2.6641528606414795,0.9661955237388612,1.6979573965072632,0.362094521522522,0.9042986035346984,0.9042986035346984,0.0,190.58523559570312,198.0,38241.82421875,0.0,1940.8260498046875,1.0,280.9580993652344,283.4535522460937,292.4058837890625,294.9218139648437,293.1499938964844,293.1499938964844,280.6499938964844,35939.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874814510345459,1.0,0.0,0.0,3.667677640914917,3.6677017211914062,8.975849823400495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.22412109375,0.0,1552.469970703125,1895.4371337890625,0.0,3286.646728515625,0.909173846244812,1.0,0.0,3.0,1.0,0.0
