time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141180,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.8437517285346985,0.46968674659729,0.4272685945034027,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.8489737510681152,0.4802427589893341,0.4587103128433227,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.7290163040161133,0.297527939081192,0.2120561897754669,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7028064727783203,0.2652123570442199,0.2567378580570221,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.624123752117157,0.1845510900020599,0.8575437068939209,284.7165832519531,284.95001220703125,300.14825439453125,289.3241577148437,298.2725830078125,297.209716796875,284.7144775390625,1.0,0.5533421635627747,0.4963801801204681,0.4963801801204681,1.0,1.0,-2.655992269515991,0.9615050554275512,1.69448721408844,0.3588910400867462,0.8995360136032104,0.8995360136032104,0.0,194.7248992919922,186.0,39106.83203125,0.0,1947.042724609375,1.0,280.6581420898437,283.2142639160156,292.3800354003906,294.9553527832031,293.1499938964844,293.1499938964844,280.3500061035156,36190.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015402793884276,1.0,0.0,0.0,3.6614089012146,3.661432981491089,8.945193599174672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.60302734375,0.0,1547.326171875,1895.4371337890625,0.0,3417.93798828125,0.9079378843307496,1.0,0.0,3.0,1.0,0.0
12141240,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.8437517285346985,0.46968674659729,0.4272685945034027,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.8489737510681152,0.4802427589893341,0.4587103128433227,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.7290163040161133,0.297527939081192,0.2120561897754669,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7028064727783203,0.2652123570442199,0.2567378580570221,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.624123752117157,0.1845510900020599,0.8575437068939209,284.7165832519531,284.95001220703125,300.14825439453125,289.3241577148437,298.2725830078125,297.209716796875,284.7144775390625,1.0,0.5533421635627747,0.4963801801204681,0.4963801801204681,1.0,1.0,-2.655992269515991,0.9615050554275512,1.69448721408844,0.3588910400867462,0.8995360136032104,0.8995360136032104,0.0,194.7248992919922,186.0,39106.83203125,0.0,1947.042724609375,1.0,280.6581420898437,283.2142639160156,292.3800354003906,294.9553527832031,293.1499938964844,293.1499938964844,280.3500061035156,36190.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015402793884276,1.0,0.0,0.0,3.6614089012146,3.661432981491089,8.945193599174672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.60302734375,0.0,1547.326171875,1895.4371337890625,0.0,3417.93798828125,0.9079378843307496,1.0,0.0,3.0,1.0,0.0
12141300,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.8427061438560486,0.4674175083637237,0.4253098368644714,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.849230170249939,0.4802957773208618,0.4588269293308258,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704650878906,0.7290246486663818,0.2972866296768188,0.2119187414646148,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5713195800781,0.7026461958885193,0.2648057043552398,0.2563963234424591,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.6236029863357544,0.1838754713535308,0.8546883463859558,284.5687866210937,284.95001220703125,300.1566467285156,289.3190002441406,298.2694396972656,297.2017517089844,284.5581970214844,1.0,0.5520544052124023,0.4959987103939056,0.4959987103939056,1.0,1.0,-2.649775505065918,0.9582709074020386,1.6915044784545898,0.3568948805332184,0.8955726623535156,0.8955726623535156,0.0,194.2979888916016,186.0,39891.3125,0.0,1935.5673828125,1.0,280.4010314941406,283.0291748046875,292.3910217285156,295.0651550292969,293.1499938964844,293.1499938964844,280.3500061035156,36344.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095321297645568,1.0,0.0,0.0,3.654515504837036,3.654539823532105,8.911543432077451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.6416015625,0.0,1540.7752685546875,1895.4371337890625,0.0,3492.260986328125,0.9064640998840332,1.0,0.0,3.0,1.0,0.0
12141360,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107116699219,0.8426690697669983,0.4650545418262481,0.4231284856796264,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106811523437,0.8505357503890991,0.4802322089672088,0.4587202370166778,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.72987300157547,0.2969725728034973,0.2116584926843643,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113830566406,0.703399658203125,0.2643187344074249,0.2558921277523041,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121459960937,0.6237674355506897,0.1831253319978714,0.8511346578598022,284.5108642578125,284.95001220703125,300.1650085449219,289.3136291503906,298.2660827636719,297.1930847167969,284.5086364746094,1.0,0.549920916557312,0.495818018913269,0.495818018913269,1.0,1.0,-2.641839027404785,0.9546536803245544,1.687185287475586,0.3548820316791534,0.8920154571533203,0.8920154571533203,0.0,192.53550720214844,174.0,39861.45703125,0.0,1915.4991455078125,1.0,280.3582763671875,282.9758605957031,292.35369873046875,294.9762878417969,293.1499938964844,293.1499938964844,280.6499938964844,36482.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121832251548768,1.0,0.0,0.0,3.6443374156951904,3.64436149597168,8.861973128659884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.8564453125,0.0,1530.4814453125,1895.4371337890625,0.0,3516.85400390625,0.9043192863464355,1.0,0.0,3.0,1.0,0.0
12141420,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67999267578125,0.8468503952026367,0.4625409543514251,0.4200035035610199,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8572595715522766,0.4816435277462005,0.4592991769313812,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.7349883317947388,0.2975688576698303,0.2115906774997711,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7085142135620117,0.2642772197723388,0.2552862167358398,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.6269032955169678,0.1823356449604034,0.8452067375183105,284.67987060546875,284.95001220703125,300.1815795898437,289.3022766113281,298.2696228027344,297.1912536621094,284.681396484375,1.0,0.5441096425056458,0.4954566359519958,0.4954566359519958,1.0,1.0,-2.630835771560669,0.9495052099227904,1.6813305616378784,0.3517036139965057,0.8897543549537659,0.8897543549537659,0.0,185.52784729003903,162.0,38726.8359375,0.0,1867.3927001953125,1.0,280.6420593261719,283.1900939941406,292.24493408203125,294.7241516113281,293.1499938964844,293.1499938964844,280.95001220703125,36408.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961343169212341,1.0,0.0,0.0,3.628242015838623,3.628265857696533,8.783867997408379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.94287109375,0.0,1512.1314697265625,1895.4371337890625,0.0,3367.5244140625,0.9007070660591125,1.0,0.0,3.0,1.0,0.0
12141480,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67999267578125,0.8468503952026367,0.4625409543514251,0.4200035035610199,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8572595715522766,0.4816435277462005,0.4592991769313812,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.7349883317947388,0.2975688576698303,0.2115906774997711,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7085142135620117,0.2642772197723388,0.2552862167358398,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.6269032955169678,0.1823356449604034,0.8452067375183105,284.67987060546875,284.95001220703125,300.1815795898437,289.3022766113281,298.2696228027344,297.1912536621094,284.681396484375,1.0,0.5441096425056458,0.4954566359519958,0.4954566359519958,1.0,1.0,-2.630835771560669,0.9495052099227904,1.6813305616378784,0.3517036139965057,0.8897543549537659,0.8897543549537659,0.0,185.52784729003903,162.0,38726.8359375,0.0,1867.3927001953125,1.0,280.6420593261719,283.1900939941406,292.24493408203125,294.7241516113281,293.1499938964844,293.1499938964844,280.95001220703125,36408.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961343169212341,1.0,0.0,0.0,3.628242015838623,3.628265857696533,8.783867997408379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.94287109375,0.0,1512.1314697265625,1895.4371337890625,0.0,3367.5244140625,0.9007070660591125,1.0,0.0,3.0,1.0,0.0
12141540,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8562389612197876,0.4617425203323364,0.4186200797557831,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8692050576210022,0.4844891428947449,0.4612943232059479,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7444804310798645,0.2993869483470917,0.2123809903860092,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.717688262462616,0.2652618885040283,0.2556037604808807,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6337573528289795,0.1824643462896347,0.8429456949234009,284.87677001953125,284.95001220703125,300.197998046875,289.2901306152344,298.28253173828125,297.2032775878906,284.8786926269531,1.0,0.537501871585846,0.4950952529907226,0.4950952529907226,1.0,1.0,-2.6301772594451904,0.9486441612243652,1.6815329790115356,0.3505854904651642,0.8903713822364807,0.8903713822364807,0.0,175.3565673828125,150.0,37708.25390625,0.0,1820.81201171875,1.0,280.9415283203125,283.4280090332031,292.2196350097656,294.6131591796875,293.1499938964844,293.1499938964844,281.25,36211.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784219622612,1.0,0.0,0.0,3.619606733322144,3.6196305751800537,8.74210627443972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.35791015625,0.0,1501.1822509765625,1895.4371337890625,0.0,3201.7900390625,0.8986510038375854,1.0,0.0,3.0,1.0,0.0
12141600,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8562389612197876,0.4617425203323364,0.4186200797557831,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8692050576210022,0.4844891428947449,0.4612943232059479,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7444804310798645,0.2993869483470917,0.2123809903860092,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.717688262462616,0.2652618885040283,0.2556037604808807,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6337573528289795,0.1824643462896347,0.8429456949234009,284.87677001953125,284.95001220703125,300.197998046875,289.2901306152344,298.28253173828125,297.2032775878906,284.8786926269531,1.0,0.537501871585846,0.4950952529907226,0.4950952529907226,1.0,1.0,-2.6301772594451904,0.9486441612243652,1.6815329790115356,0.3505854904651642,0.8903713822364807,0.8903713822364807,0.0,175.3565673828125,150.0,37708.25390625,0.0,1820.81201171875,1.0,280.9415283203125,283.4280090332031,292.2196350097656,294.6131591796875,293.1499938964844,293.1499938964844,281.25,36211.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784219622612,1.0,0.0,0.0,3.619606733322144,3.6196305751800537,8.74210627443972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.35791015625,0.0,1501.1822509765625,1895.4371337890625,0.0,3201.7900390625,0.8986510038375854,1.0,0.0,3.0,1.0,0.0
12141660,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8692948222160339,0.461710512638092,0.4180071055889129,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8849881291389465,0.4880706369876861,0.4640423357486725,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7573089003562927,0.3018837869167328,0.2136719822883606,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7291417121887207,0.2668562233448028,0.2565167248249054,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.6434735655784607,0.1832030266523361,0.8434435725212097,285.077392578125,284.95001220703125,300.2142333984375,289.2772216796875,298.29962158203125,297.2211608886719,285.0794372558594,1.0,0.5307241082191467,0.4948082864284515,0.4948082864284515,1.0,1.0,-2.635984182357788,0.9505820870399476,1.6854020357131958,0.350903183221817,0.8936939835548401,0.8936939835548401,0.0,163.80540466308594,138.0,36788.5234375,0.0,1777.536376953125,1.0,281.2414855957031,283.666748046875,292.2194519042969,294.5509033203125,293.1499938964844,293.1499938964844,281.54998779296875,35958.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639256954193115,1.0,0.0,0.0,3.620356798171997,3.6203806400299072,8.745730042392097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.8974609375,0.0,1500.13330078125,1895.4371337890625,0.0,3065.827880859375,0.89864581823349,1.0,0.0,3.0,1.0,0.0
12141720,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8692948222160339,0.461710512638092,0.4180071055889129,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8849881291389465,0.4880706369876861,0.4640423357486725,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7573089003562927,0.3018837869167328,0.2136719822883606,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7291417121887207,0.2668562233448028,0.2565167248249054,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.6434735655784607,0.1832030266523361,0.8434435725212097,285.077392578125,284.95001220703125,300.2142333984375,289.2772216796875,298.29962158203125,297.2211608886719,285.0794372558594,1.0,0.5307241082191467,0.4948082864284515,0.4948082864284515,1.0,1.0,-2.635984182357788,0.9505820870399476,1.6854020357131958,0.350903183221817,0.8936939835548401,0.8936939835548401,0.0,163.80540466308594,138.0,36788.5234375,0.0,1777.536376953125,1.0,281.2414855957031,283.666748046875,292.2194519042969,294.5509033203125,293.1499938964844,293.1499938964844,281.54998779296875,35958.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639256954193115,1.0,0.0,0.0,3.620356798171997,3.6203806400299072,8.745730042392097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.8974609375,0.0,1500.13330078125,1895.4371337890625,0.0,3065.827880859375,0.89864581823349,1.0,0.0,3.0,1.0,0.0
12141780,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.8856498599052429,0.4621399641036987,0.4178273677825928,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.904124915599823,0.492127001285553,0.4672509431838989,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.7733309864997864,0.3048307597637176,0.2152848690748214,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.7429317235946655,0.2688335478305816,0.2578065395355224,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.6559985280036926,0.1843438297510147,0.8458101749420166,285.2781982421875,284.95001220703125,300.2302551269531,289.2635192871094,298.318603515625,297.2416687011719,285.2802124023437,1.0,0.5240228772163391,0.494521290063858,0.494521290063858,1.0,1.0,-2.645951986312866,0.9542413353919984,1.6917105913162231,0.352066695690155,0.8996971249580383,0.8996971249580383,0.0,151.69053649902344,126.0,35934.56640625,0.0,1737.571044921875,1.0,281.5415344238281,283.90338134765625,292.21875,294.49786376953125,293.1499938964844,293.1499938964844,281.8500061035156,35683.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521848917007446,1.0,0.0,0.0,3.631375789642334,3.631399393081665,8.799047463980969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.41650390625,0.0,1510.193603515625,1895.4371337890625,0.0,2955.7392578125,0.9009175300598145,1.0,0.0,3.0,1.0,0.0
12141840,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.8856498599052429,0.4621399641036987,0.4178273677825928,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.904124915599823,0.492127001285553,0.4672509431838989,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.7733309864997864,0.3048307597637176,0.2152848690748214,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.7429317235946655,0.2688335478305816,0.2578065395355224,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.6559985280036926,0.1843438297510147,0.8458101749420166,285.2781982421875,284.95001220703125,300.2302551269531,289.2635192871094,298.318603515625,297.2416687011719,285.2802124023437,1.0,0.5240228772163391,0.494521290063858,0.494521290063858,1.0,1.0,-2.645951986312866,0.9542413353919984,1.6917105913162231,0.352066695690155,0.8996971249580383,0.8996971249580383,0.0,151.69053649902344,126.0,35934.56640625,0.0,1737.571044921875,1.0,281.5415344238281,283.90338134765625,292.21875,294.49786376953125,293.1499938964844,293.1499938964844,281.8500061035156,35683.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521848917007446,1.0,0.0,0.0,3.631375789642334,3.631399393081665,8.799047463980969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.41650390625,0.0,1510.193603515625,1895.4371337890625,0.0,2955.7392578125,0.9009175300598145,1.0,0.0,3.0,1.0,0.0
12141900,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.8949888348579407,0.462476372718811,0.41780486702919,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.9155915379524232,0.4942804276943207,0.4689486622810364,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.7825133204460144,0.3064273297786712,0.216164693236351,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42462158203125,0.7508664727210999,0.2699191570281982,0.2585323452949524,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.6633506417274475,0.1850176006555557,0.8474419116973877,285.4271545410156,284.95001220703125,300.2381896972656,289.25640869140625,298.3282775878906,297.2521667480469,285.4377746582031,1.0,0.5207247138023376,0.4943777918815613,0.4943777918815613,1.0,1.0,-2.651853561401367,0.9564481973648072,1.69540536403656,0.3528367877006531,0.9043073058128356,0.9043073058128356,0.0,145.57498168945312,126.0,35229.0703125,0.0,1718.5352783203125,1.0,281.7983093261719,284.0912170410156,292.19024658203125,294.3759460449219,293.1499938964844,293.1499938964844,281.8500061035156,35530.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445339202880859,1.0,0.0,0.0,3.640629529953003,3.640653371810913,8.843950354275876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.2724609375,0.0,1519.26611328125,1895.4371337890625,0.0,2884.103759765625,0.9029165506362916,1.0,0.0,3.0,1.0,0.0
12141960,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.9055432081222534,0.4629658758640289,0.4179914593696594,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.485107421875,0.928987681865692,0.4965640604496002,0.4708192348480224,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.484619140625,0.7927896976470947,0.3081426918506622,0.2171519249677658,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.7598891258239746,0.2711006999015808,0.2593697011470794,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.6717292666435242,0.1857817620038986,0.8495304584503174,285.4848937988281,284.95001220703125,300.2460632324219,289.2491455078125,298.3381652832031,297.2635498046875,285.4869689941406,1.0,0.5174990892410278,0.4940307140350342,0.4940307140350342,1.0,1.0,-2.6590259075164795,0.9588437676429749,1.7001821994781494,0.3535122871398926,0.9085035920143129,0.9085035920143129,0.0,139.34063720703125,114.0,35257.65625,0.0,1700.7086181640625,1.0,281.84161376953125,284.1452941894531,292.21466064453125,294.4509582519531,293.1499938964844,293.1499938964844,281.54998779296875,35401.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423767685890198,1.0,0.0,0.0,3.6529078483581534,3.652931928634644,8.903704724616546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.30322265625,0.0,1531.926025390625,1895.4371337890625,0.0,2863.929443359375,0.9055396914482116,1.0,0.0,3.0,1.0,0.0
12142020,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.9284889101982116,0.4617947340011596,0.4171250760555267,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.9553297162055968,0.4995196461677551,0.4736306965351105,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.8131535053253174,0.3104179203510284,0.2186610847711563,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.7786068916320801,0.2725363671779632,0.2605586051940918,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.6889193654060364,0.1866394728422165,0.8522417545318604,285.3050537109375,284.95001220703125,300.2616577148437,289.2340393066406,298.346435546875,297.2691345214844,285.3033447265625,1.0,0.510861873626709,0.4933366179466247,0.4933366179466247,1.0,1.0,-2.667874574661255,0.9612836837768556,1.706591010093689,0.3539197742938995,0.9118108749389648,0.9118108749389648,0.0,127.76226806640624,102.0,36236.19140625,0.0,1660.885986328125,1.0,281.5577087402344,283.9191589355469,292.30377197265625,294.675048828125,293.1499938964844,293.1499938964844,281.25,35484.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613512516021729,1.0,0.0,0.0,3.6729366779327393,3.672960758209229,9.001609555525647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.50341796875,0.0,1554.9566650390625,1895.4371337890625,0.0,3041.6787109375,0.9100497364997864,1.0,0.0,3.0,1.0,0.0
12142080,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.304931640625,0.9284889101982116,0.4617947340011596,0.4171250760555267,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.9553297162055968,0.4995196461677551,0.4736306965351105,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.8131535053253174,0.3104179203510284,0.2186610847711563,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.7786068916320801,0.2725363671779632,0.2605586051940918,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060607910156,0.6889193654060364,0.1866394728422165,0.8522417545318604,285.3050537109375,284.95001220703125,300.2616577148437,289.2340393066406,298.346435546875,297.2691345214844,285.3033447265625,1.0,0.510861873626709,0.4933366179466247,0.4933366179466247,1.0,1.0,-2.667874574661255,0.9612836837768556,1.706591010093689,0.3539197742938995,0.9118108749389648,0.9118108749389648,0.0,127.76226806640624,102.0,36236.19140625,0.0,1660.885986328125,1.0,281.5577087402344,283.9191589355469,292.30377197265625,294.675048828125,293.1499938964844,293.1499938964844,281.25,35484.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613512516021729,1.0,0.0,0.0,3.6729366779327393,3.672960758209229,9.001609555525647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.50341796875,0.0,1554.9566650390625,1895.4371337890625,0.0,3041.6787109375,0.9100497364997864,1.0,0.0,3.0,1.0,0.0
12142140,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.9508528113365172,0.4590002596378326,0.4145062565803528,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9782180190086364,0.5009978413581848,0.4748837351799011,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.831659197807312,0.3116004765033722,0.2193317115306854,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.7973529100418091,0.2729710638523102,0.2607567310333252,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.7056008577346802,0.1866374909877777,0.8511412143707275,285.1029663085937,284.95001220703125,300.27703857421875,289.2182312011719,298.3447570800781,297.26031494140625,285.100830078125,1.0,0.5034654140472412,0.4926424920558929,0.4926424920558929,1.0,1.0,-2.6659624576568604,0.9592658877372742,1.706696629524231,0.3522430062294006,0.9122169017791748,0.9122169017791748,0.0,117.22084045410156,105.0,37236.23046875,0.0,1610.2386474609375,1.0,281.25799560546875,283.6762390136719,292.2966613769531,294.7528381347656,293.1499938964844,293.1499938964844,280.95001220703125,35672.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807902932167053,1.0,0.0,0.0,3.6858232021331774,3.685847520828247,9.064884807230557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.6240234375,0.0,1570.9189453125,1895.4371337890625,0.0,3223.986572265625,0.9130557179450988,1.0,0.0,3.0,1.0,0.0
12142200,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.9508528113365172,0.4590002596378326,0.4145062565803528,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9782180190086364,0.5009978413581848,0.4748837351799011,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.831659197807312,0.3116004765033722,0.2193317115306854,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.7973529100418091,0.2729710638523102,0.2607567310333252,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.7056008577346802,0.1866374909877777,0.8511412143707275,285.1029663085937,284.95001220703125,300.27703857421875,289.2182312011719,298.3447570800781,297.26031494140625,285.100830078125,1.0,0.5034654140472412,0.4926424920558929,0.4926424920558929,1.0,1.0,-2.6659624576568604,0.9592658877372742,1.706696629524231,0.3522430062294006,0.9122169017791748,0.9122169017791748,0.0,117.22084045410156,105.0,37236.23046875,0.0,1610.2386474609375,1.0,281.25799560546875,283.6762390136719,292.2966613769531,294.7528381347656,293.1499938964844,293.1499938964844,280.95001220703125,35672.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807902932167053,1.0,0.0,0.0,3.6858232021331774,3.685847520828247,9.064884807230557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.6240234375,0.0,1570.9189453125,1895.4371337890625,0.0,3223.986572265625,0.9130557179450988,1.0,0.0,3.0,1.0,0.0
12142260,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9589995741844176,0.4555520117282867,0.4113911986351013,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9874869585037231,0.5017144083976746,0.4755416512489319,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8403100371360779,0.3122270703315735,0.219725489616394,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057410717010498,0.2728187441825866,0.2605667114257812,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7124646902084351,0.186067596077919,0.8483628034591675,284.8968200683594,284.95001220703125,300.29217529296875,289.2018127441406,298.33917236328125,297.2456970214844,284.8946533203125,1.0,0.499943733215332,0.4920089244842529,0.4920089244842529,1.0,1.0,-2.65991759300232,0.9556468725204468,1.704270839691162,0.3498433232307434,0.9098353385925292,0.9098353385925292,0.0,112.69409942626952,108.0,38149.58984375,0.0,1581.1806640625,1.0,280.9579467773437,283.4325866699219,292.261962890625,294.7787170410156,293.1499938964844,293.1499938964844,280.6499938964844,35913.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895704984664917,1.0,0.0,0.0,3.6898255348205566,3.689849853515625,9.084582188734204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.29296875,0.0,1577.2730712890625,1895.4371337890625,0.0,3363.516357421875,0.9141104221343994,1.0,0.0,3.0,1.0,0.0
12142320,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9589995741844176,0.4555520117282867,0.4113911986351013,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9874869585037231,0.5017144083976746,0.4755416512489319,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8403100371360779,0.3122270703315735,0.219725489616394,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057410717010498,0.2728187441825866,0.2605667114257812,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7124646902084351,0.186067596077919,0.8483628034591675,284.8968200683594,284.95001220703125,300.29217529296875,289.2018127441406,298.33917236328125,297.2456970214844,284.8946533203125,1.0,0.499943733215332,0.4920089244842529,0.4920089244842529,1.0,1.0,-2.65991759300232,0.9556468725204468,1.704270839691162,0.3498433232307434,0.9098353385925292,0.9098353385925292,0.0,112.69409942626952,108.0,38149.58984375,0.0,1581.1806640625,1.0,280.9579467773437,283.4325866699219,292.261962890625,294.7787170410156,293.1499938964844,293.1499938964844,280.6499938964844,35913.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895704984664917,1.0,0.0,0.0,3.6898255348205566,3.689849853515625,9.084582188734204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.29296875,0.0,1577.2730712890625,1895.4371337890625,0.0,3363.516357421875,0.9141104221343994,1.0,0.0,3.0,1.0,0.0
12142380,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69024658203125,0.9578918218612672,0.451737642288208,0.4080396294593811,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.9889728426933287,0.5019435882568359,0.4758369028568268,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6906433105469,0.8418933153152466,0.3125133514404297,0.2199587374925613,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.8066074848175049,0.2722764909267425,0.2601142227649688,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.7124966382980347,0.1851038336753845,0.8443282246589661,284.6903686523437,284.95001220703125,300.3070373535156,289.18475341796875,298.3316650390625,297.22857666015625,284.688232421875,1.0,0.4982326626777649,0.4913753867149353,0.4913753867149353,1.0,1.0,-2.6511356830596924,0.9508970379829408,1.700238585472107,0.3469653129577636,0.9046971797943116,0.9046971797943116,0.0,111.73379516601562,111.0,38992.16796875,0.0,1564.5697021484375,1.0,280.657958984375,283.1911926269531,292.2292175292969,294.796875,293.1499938964844,293.1499938964844,280.3500061035156,36187.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072502851486206,1.0,0.0,0.0,3.683698177337648,3.683722734451294,9.054435849975562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.32470703125,0.0,1572.3975830078125,1895.4371337890625,0.0,3471.06787109375,0.9129211902618408,1.0,0.0,3.0,1.0,0.0
12142440,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69024658203125,0.9578918218612672,0.451737642288208,0.4080396294593811,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.9889728426933287,0.5019435882568359,0.4758369028568268,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6906433105469,0.8418933153152466,0.3125133514404297,0.2199587374925613,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.8066074848175049,0.2722764909267425,0.2601142227649688,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.7124966382980347,0.1851038336753845,0.8443282246589661,284.6903686523437,284.95001220703125,300.3070373535156,289.18475341796875,298.3316650390625,297.22857666015625,284.688232421875,1.0,0.4982326626777649,0.4913753867149353,0.4913753867149353,1.0,1.0,-2.6511356830596924,0.9508970379829408,1.700238585472107,0.3469653129577636,0.9046971797943116,0.9046971797943116,0.0,111.73379516601562,111.0,38992.16796875,0.0,1564.5697021484375,1.0,280.657958984375,283.1911926269531,292.2292175292969,294.796875,293.1499938964844,293.1499938964844,280.3500061035156,36187.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072502851486206,1.0,0.0,0.0,3.683698177337648,3.683722734451294,9.054435849975562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.32470703125,0.0,1572.3975830078125,1895.4371337890625,0.0,3471.06787109375,0.9129211902618408,1.0,0.0,3.0,1.0,0.0
12142500,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.9554049372673036,0.4497595429420471,0.406358003616333,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.9881704449653624,0.5019406676292419,0.4759207665920257,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433349609375,0.8411661386489868,0.3125847280025482,0.2200543284416198,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443725585937,0.8054417967796326,0.2719124257564544,0.2598330080509186,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.7110774517059326,0.1845264136791229,0.842006504535675,284.5419616699219,284.95001220703125,300.3143615722656,289.17596435546875,298.3277282714844,297.21990966796875,284.53143310546875,1.0,0.4977884292602539,0.4910585880279541,0.4910585880279541,1.0,1.0,-2.6462035179138184,0.9482985734939576,1.6979049444198608,0.3454327285289764,0.9005475640296936,0.9005475640296936,0.0,111.98172760009766,111.0,39784.41796875,0.0,1558.8353271484375,1.0,280.40045166015625,283.0056457519531,292.239990234375,294.9057312011719,293.1499938964844,293.1499938964844,280.3500061035156,36347.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91460919380188,1.0,0.0,0.0,3.6766934394836426,3.676717758178711,9.020032507578436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.84619140625,0.0,1565.6885986328125,1895.4371337890625,0.0,3539.328125,0.9114259481430054,1.0,0.0,3.0,1.0,0.0
12142560,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.485107421875,0.951587975025177,0.447683185338974,0.404524028301239,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.9863571524620056,0.5018200278282166,0.4758521318435669,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854736328125,0.8394662141799927,0.3125799894332886,0.2200781404972076,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4856872558594,0.8032516241073608,0.2714653611183166,0.2594603896141052,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4864501953125,0.7087072134017944,0.1838720887899398,0.83933025598526,284.4852294921875,284.95001220703125,300.3216247558594,289.16705322265625,298.3236083984375,297.21051025390625,284.483154296875,1.0,0.4974930584430694,0.4909199178218841,0.4909199178218841,1.0,1.0,-2.6402833461761475,0.9455886483192444,1.6946946382522583,0.344023197889328,0.8968310356140137,0.8968310356140137,0.0,112.65023040771484,114.0,39768.72265625,0.0,1553.6431884765625,1.0,280.3580627441406,282.95367431640625,292.2023010253906,294.8168029785156,293.1499938964844,293.1499938964844,280.6499938964844,36489.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169378280639648,1.0,0.0,0.0,3.6663694381713854,3.666393756866455,8.969448686002579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.02978515625,0.0,1555.1368408203125,1895.4371337890625,0.0,3560.8720703125,0.9092483520507812,1.0,0.0,3.0,1.0,0.0
12142620,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582946777344,0.9460882544517516,0.4456349611282348,0.4021404981613159,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.9841291904449464,0.50316321849823,0.476666659116745,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579895019531,0.8376182913780212,0.3138048946857452,0.2206782102584839,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578063964844,0.8003411293029785,0.2714944183826446,0.2592377662658691,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.7051935195922852,0.1832343488931656,0.8356335163116455,284.658203125,284.95001220703125,300.3359680175781,289.1488037109375,298.3262939453125,297.20806884765625,284.659912109375,1.0,0.4975639283657074,0.4906425476074219,0.4906425476074219,1.0,1.0,-2.6343977451324463,0.9426814317703248,1.6917163133621216,0.3422693312168121,0.894310474395752,0.894310474395752,0.0,113.76577758789062,117.0,38674.90234375,0.0,1550.53271484375,1.0,280.6422424316406,283.1717224121094,292.0910949707031,294.5651550292969,293.1499938964844,293.1499938964844,280.95001220703125,36423.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900835394859314,1.0,0.0,0.0,3.649721384048462,3.649745464324951,8.888177944754716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.45947265625,0.0,1536.028076171875,1895.4371337890625,0.0,3411.370361328125,0.905516505241394,1.0,0.0,3.0,1.0,0.0
12142680,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582946777344,0.9460882544517516,0.4456349611282348,0.4021404981613159,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.9841291904449464,0.50316321849823,0.476666659116745,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579895019531,0.8376182913780212,0.3138048946857452,0.2206782102584839,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578063964844,0.8003411293029785,0.2714944183826446,0.2592377662658691,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.7051935195922852,0.1832343488931656,0.8356335163116455,284.658203125,284.95001220703125,300.3359680175781,289.1488037109375,298.3262939453125,297.20806884765625,284.659912109375,1.0,0.4975639283657074,0.4906425476074219,0.4906425476074219,1.0,1.0,-2.6343977451324463,0.9426814317703248,1.6917163133621216,0.3422693312168121,0.894310474395752,0.894310474395752,0.0,113.76577758789062,117.0,38674.90234375,0.0,1550.53271484375,1.0,280.6422424316406,283.1717224121094,292.0910949707031,294.5651550292969,293.1499938964844,293.1499938964844,280.95001220703125,36423.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900835394859314,1.0,0.0,0.0,3.649721384048462,3.649745464324951,8.888177944754716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.45947265625,0.0,1536.028076171875,1895.4371337890625,0.0,3411.370361328125,0.905516505241394,1.0,0.0,3.0,1.0,0.0
12142740,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9441255927085876,0.4452085793018341,0.4015058279037475,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9844088554382324,0.5059486031532288,0.4790266752243042,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8383885025978088,0.3162165582180023,0.2221993952989578,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8000873923301697,0.2725169360637665,0.2600208520889282,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7042732834815979,0.1834490597248077,0.8358304500579834,284.8591613769531,284.95001220703125,300.3500061035156,289.1300048828125,298.338623046875,297.2198181152344,284.8612976074219,1.0,0.4987838864326477,0.490365207195282,0.490365207195282,1.0,1.0,-2.6394684314727783,0.944284200668335,1.6951842308044434,0.3426918983459472,0.8947234153747559,0.8947234153747559,0.0,114.48218536376952,120.0,37701.42578125,0.0,1560.7738037109375,1.0,280.94171142578125,283.4134521484375,292.0614624023437,294.4529113769531,293.1499938964844,293.1499938964844,281.25,36231.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835221529006958,1.0,0.0,0.0,3.640322685241699,3.64034652709961,8.842458782964968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.5107421875,0.0,1524.15673828125,1895.4371337890625,0.0,3249.5791015625,0.903294026851654,1.0,0.0,3.0,1.0,0.0
12142800,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9441255927085876,0.4452085793018341,0.4015058279037475,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9844088554382324,0.5059486031532288,0.4790266752243042,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8383885025978088,0.3162165582180023,0.2221993952989578,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8000873923301697,0.2725169360637665,0.2600208520889282,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7042732834815979,0.1834490597248077,0.8358304500579834,284.8591613769531,284.95001220703125,300.3500061035156,289.1300048828125,298.338623046875,297.2198181152344,284.8612976074219,1.0,0.4987838864326477,0.490365207195282,0.490365207195282,1.0,1.0,-2.6394684314727783,0.944284200668335,1.6951842308044434,0.3426918983459472,0.8947234153747559,0.8947234153747559,0.0,114.48218536376952,120.0,37701.42578125,0.0,1560.7738037109375,1.0,280.94171142578125,283.4134521484375,292.0614624023437,294.4529113769531,293.1499938964844,293.1499938964844,281.25,36231.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835221529006958,1.0,0.0,0.0,3.640322685241699,3.64034652709961,8.842458782964968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.5107421875,0.0,1524.15673828125,1895.4371337890625,0.0,3249.5791015625,0.903294026851654,1.0,0.0,3.0,1.0,0.0
12142860,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.9577260613441468,0.4495518803596496,0.4043363332748413,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.996139645576477,0.5137189030647278,0.485139399766922,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8521321415901184,0.3236109614372253,0.2264673262834549,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.813409149646759,0.2786052823066711,0.26453697681427,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7172434329986572,0.1889316737651825,0.8542445302009583,285.0919494628906,284.95001220703125,300.3634338378906,289.107666015625,298.38250732421875,297.2774353027344,285.09600830078125,1.0,0.5027552843093872,0.4899920225143432,0.4899920225143432,1.0,1.0,-2.682857751846313,0.9615431427955629,1.7213146686553955,0.3499520719051361,0.8984058499336243,0.8984058499336243,0.0,111.6818618774414,123.0,37212.47265625,0.0,1608.99658203125,1.0,281.2416687011719,283.67919921875,292.0586242675781,294.4039001464844,293.1499938964844,293.1499938964844,281.54998779296875,35958.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705191016197205,1.0,0.0,0.0,3.640796422958374,3.6408205032348633,8.844760941428831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.61767578125,0.0,1522.64599609375,1895.4371337890625,0.0,3127.68017578125,0.9032215476036072,1.0,0.0,3.0,1.0,0.0
12142920,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.9577260613441468,0.4495518803596496,0.4043363332748413,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.996139645576477,0.5137189030647278,0.485139399766922,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8521321415901184,0.3236109614372253,0.2264673262834549,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.813409149646759,0.2786052823066711,0.26453697681427,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.7172434329986572,0.1889316737651825,0.8542445302009583,285.0919494628906,284.95001220703125,300.3634338378906,289.107666015625,298.38250732421875,297.2774353027344,285.09600830078125,1.0,0.5027552843093872,0.4899920225143432,0.4899920225143432,1.0,1.0,-2.682857751846313,0.9615431427955629,1.7213146686553955,0.3499520719051361,0.8984058499336243,0.8984058499336243,0.0,111.6818618774414,123.0,37212.47265625,0.0,1608.99658203125,1.0,281.2416687011719,283.67919921875,292.0586242675781,294.4039001464844,293.1499938964844,293.1499938964844,281.54998779296875,35958.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705191016197205,1.0,0.0,0.0,3.640796422958374,3.6408205032348633,8.844760941428831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.61767578125,0.0,1522.64599609375,1895.4371337890625,0.0,3127.68017578125,0.9032215476036072,1.0,0.0,3.0,1.0,0.0
12142980,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.96355003118515,0.4524661898612976,0.4071006178855896,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.9990000128746032,0.5204817056655884,0.4878139197826385,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8604190945625305,0.3296569287776947,0.2308094650506973,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.8207021951675415,0.283358633518219,0.2692193984985351,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.7249103784561157,0.1931928992271423,0.8742826581001282,285.3285522460937,284.95001220703125,300.3759155273437,289.0791015625,298.4142150878906,297.3172912597656,285.331787109375,1.0,0.5083395838737488,0.4896188378334045,0.4896188378334045,1.0,1.0,-2.724478483200073,0.977977693080902,1.7465007305145264,0.3573772013187408,0.9053468108177184,0.9053468108177184,0.0,111.79867553710938,126.0,36809.74609375,0.0,1669.3924560546875,1.0,281.5417175292969,283.94549560546875,292.0570983886719,294.3797607421875,293.1499938964844,293.1499938964844,281.25,35645.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633600473403931,1.0,0.0,0.0,3.653140544891357,3.653164625167847,8.904839319257007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.771484375,0.0,1534.0140380859375,1895.4371337890625,0.0,3060.521240234375,0.9057661294937134,1.0,0.0,3.0,1.0,0.0
