time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143040,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.96355003118515,0.4524661898612976,0.4071006178855896,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.9990000128746032,0.5204817056655884,0.4878139197826385,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8604190945625305,0.3296569287776947,0.2308094650506973,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.8207021951675415,0.283358633518219,0.2692193984985351,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268127441406,0.7249103784561157,0.1931928992271423,0.8742826581001282,285.3285522460937,284.95001220703125,300.3759155273437,289.0791015625,298.4142150878906,297.3172912597656,285.331787109375,1.0,0.5083395838737488,0.4896188378334045,0.4896188378334045,1.0,1.0,-2.724478483200073,0.977977693080902,1.7465007305145264,0.3573772013187408,0.9053468108177184,0.9053468108177184,0.0,111.79867553710938,126.0,36809.74609375,0.0,1669.3924560546875,1.0,281.5417175292969,283.94549560546875,292.0570983886719,294.3797607421875,293.1499938964844,293.1499938964844,281.25,35645.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633600473403931,1.0,0.0,0.0,3.653140544891357,3.653164625167847,8.904839319257007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.771484375,0.0,1534.0140380859375,1895.4371337890625,0.0,3060.521240234375,0.9057661294937134,1.0,0.0,3.0,1.0,0.0
12143100,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.9633499383926392,0.4529749751091003,0.4080199301242828,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.9990000128746032,0.5232611894607544,0.4892299771308899,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.8619067668914795,0.3320060074329376,0.2326854467391967,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.8218187689781189,0.285125583410263,0.2711683511734009,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.7263866066932678,0.1947909295558929,0.8825728893280029,285.2118530273437,284.95001220703125,300.3818359375,289.0626220703125,298.42431640625,297.3289794921875,285.2036437988281,1.0,0.5112645030021667,0.4894322454929352,0.4894322454929352,1.0,1.0,-2.7417008876800537,0.9846972823143004,1.757003664970398,0.3604977130889892,0.9059998393058776,0.9059998393058776,0.0,112.79069519042967,126.0,37780.640625,0.0,1699.401611328125,1.0,281.2984619140625,283.782958984375,292.13818359375,294.6212158203125,293.1499938964844,293.1499938964844,281.25,35663.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760452270507812,1.0,0.0,0.0,3.659943819046021,3.6599678993225098,8.938036444305908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.630859375,0.0,1541.7340087890625,1895.4371337890625,0.0,3179.507568359375,0.9072421193122864,1.0,0.0,3.0,1.0,0.0
12143160,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9611850380897522,0.4527145028114319,0.408088743686676,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.5252301692962646,0.492518663406372,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.8617451190948486,0.333799660205841,0.2341187000274658,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8214468359947205,0.2863866090774536,0.2725981175899505,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.7264574766159058,0.1959402114152908,0.8887936472892761,285.173095703125,284.95001220703125,300.38751220703125,289.0447082519531,298.427978515625,297.3324584960937,285.17254638671875,1.0,0.5141605138778687,0.4886713027954101,0.4886713027954101,1.0,1.0,-2.7566564083099365,0.989488959312439,1.767167329788208,0.3621180355548858,0.907052755355835,0.907052755355835,0.0,114.19991302490234,129.0,38050.80859375,0.0,1728.2354736328125,1.0,281.2577819824219,283.7413024902344,292.1315002441406,294.6093139648437,293.1499938964844,293.1499938964844,280.95001220703125,35700.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858239650726318,1.0,0.0,0.0,3.665051221847534,3.665075302124024,8.96299980013282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.3349609375,0.0,1547.7249755859375,1895.4371337890625,0.0,3271.1328125,0.90843665599823,1.0,0.0,3.0,1.0,0.0
12143220,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9521538615226746,0.4510877132415771,0.4070701897144317,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9975371360778807,0.5272071361541748,0.4992760717868805,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8575190901756287,0.3364349007606506,0.2362566888332367,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8170384168624878,0.2879426777362823,0.2744865417480469,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7230774760246277,0.1972828209400177,0.896817684173584,284.9943542480469,284.95001220703125,300.3981628417969,289.0048828125,298.4241943359375,297.3238525390625,284.9930725097656,1.0,0.5195338726043701,0.4871493875980377,0.4871493875980377,1.0,1.0,-2.7780449390411377,0.9953771829605104,1.7826677560806274,0.3636849224567413,0.9061679840087892,0.9061679840087892,0.0,118.18670654296876,132.0,39285.34375,0.0,1779.306396484375,1.0,280.9580993652344,283.5187683105469,292.1009216308594,294.6808166503906,293.1499938964844,293.1499938964844,280.6499938964844,35859.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087436199188232,1.0,0.0,0.0,3.670893907546997,3.6709179878234863,8.991599429464259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.0634765625,0.0,1555.48388671875,1895.4371337890625,0.0,3484.940185546875,0.9098440408706664,1.0,0.0,3.0,1.0,0.0
12143280,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9521538615226746,0.4510877132415771,0.4070701897144317,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9975371360778807,0.5272071361541748,0.4992760717868805,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8575190901756287,0.3364349007606506,0.2362566888332367,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8170384168624878,0.2879426777362823,0.2744865417480469,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7230774760246277,0.1972828209400177,0.896817684173584,284.9943542480469,284.95001220703125,300.3981628417969,289.0048828125,298.4241943359375,297.3238525390625,284.9930725097656,1.0,0.5195338726043701,0.4871493875980377,0.4871493875980377,1.0,1.0,-2.7780449390411377,0.9953771829605104,1.7826677560806274,0.3636849224567413,0.9061679840087892,0.9061679840087892,0.0,118.18670654296876,132.0,39285.34375,0.0,1779.306396484375,1.0,280.9580993652344,283.5187683105469,292.1009216308594,294.6808166503906,293.1499938964844,293.1499938964844,280.6499938964844,35859.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087436199188232,1.0,0.0,0.0,3.670893907546997,3.6709179878234863,8.991599429464259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.0634765625,0.0,1555.48388671875,1895.4371337890625,0.0,3484.940185546875,0.9098440408706664,1.0,0.0,3.0,1.0,0.0
12143340,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.9380888938903807,0.4486143589019775,0.4052065014839172,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.9892754554748536,0.5281533598899841,0.5004890561103821,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.8496001958847046,0.3382611870765686,0.2377891689538955,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.8087975978851318,0.2886201739311218,0.2754992246627807,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7160295844078064,0.1976966261863708,0.9005137085914612,284.8022766113281,284.95001220703125,300.4078674316406,288.9600524902344,298.4139404296875,297.30694580078125,284.8006591796875,1.0,0.5237410664558411,0.4856275022029876,0.4856275022029876,1.0,1.0,-2.784778594970703,0.9952270984649658,1.7895513772964478,0.3623730540275574,0.902623176574707,0.902623176574707,0.0,123.38573455810548,135.0,40321.140625,0.0,1814.2637939453125,1.0,280.6580810546875,283.2880249023437,292.0363464355469,294.6877746582031,293.1499938964844,293.1499938964844,280.3500061035156,36081.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926840841770172,1.0,0.0,0.0,3.668580293655396,3.6686043739318848,8.980268830782734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.63134765625,0.0,1554.5546875,1895.4371337890625,0.0,3652.150634765625,0.9094715118408204,1.0,0.0,3.0,1.0,0.0
12143400,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.9380888938903807,0.4486143589019775,0.4052065014839172,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.9892754554748536,0.5281533598899841,0.5004890561103821,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.8496001958847046,0.3382611870765686,0.2377891689538955,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.8087975978851318,0.2886201739311218,0.2754992246627807,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7160295844078064,0.1976966261863708,0.9005137085914612,284.8022766113281,284.95001220703125,300.4078674316406,288.9600524902344,298.4139404296875,297.30694580078125,284.8006591796875,1.0,0.5237410664558411,0.4856275022029876,0.4856275022029876,1.0,1.0,-2.784778594970703,0.9952270984649658,1.7895513772964478,0.3623730540275574,0.902623176574707,0.902623176574707,0.0,123.38573455810548,135.0,40321.140625,0.0,1814.2637939453125,1.0,280.6580810546875,283.2880249023437,292.0363464355469,294.6877746582031,293.1499938964844,293.1499938964844,280.3500061035156,36081.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926840841770172,1.0,0.0,0.0,3.668580293655396,3.6686043739318848,8.980268830782734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.63134765625,0.0,1554.5546875,1895.4371337890625,0.0,3652.150634765625,0.9094715118408204,1.0,0.0,3.0,1.0,0.0
12143460,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.9243258833885192,0.4456821382045746,0.402863085269928,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9807483553886414,0.5286911725997925,0.5012801289558411,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.8422085642814636,0.339630514383316,0.2389514148235321,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6071472167969,0.800406277179718,0.2887685596942901,0.2759410738945007,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077575683594,0.7085229754447937,0.1975338757038116,0.9012673497200012,284.6067810058594,284.95001220703125,300.4166564941406,288.9106140136719,298.4026184082031,297.2878723144531,284.6051025390625,1.0,0.5270040035247803,0.4846212863922119,0.4846212863922119,1.0,1.0,-2.785751342773437,0.9936494827270508,1.7921018600463867,0.3609046339988708,0.8964439630508423,0.8964439630508423,0.0,128.30050659179688,138.0,41249.46484375,0.0,1839.10986328125,1.0,280.358154296875,283.0574035644531,291.96875,294.6778869628906,293.1499938964844,293.1499938964844,280.6499938964844,36346.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410132169723512,1.0,0.0,0.0,3.656485795974731,3.6565098762512207,8.921154517338437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.1162109375,0.0,1542.991943359375,1895.4371337890625,0.0,3781.654052734375,0.9069438576698304,1.0,0.0,3.0,1.0,0.0
12143520,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.9243258833885192,0.4456821382045746,0.402863085269928,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9807483553886414,0.5286911725997925,0.5012801289558411,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.8422085642814636,0.339630514383316,0.2389514148235321,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6071472167969,0.800406277179718,0.2887685596942901,0.2759410738945007,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077575683594,0.7085229754447937,0.1975338757038116,0.9012673497200012,284.6067810058594,284.95001220703125,300.4166564941406,288.9106140136719,298.4026184082031,297.2878723144531,284.6051025390625,1.0,0.5270040035247803,0.4846212863922119,0.4846212863922119,1.0,1.0,-2.785751342773437,0.9936494827270508,1.7921018600463867,0.3609046339988708,0.8964439630508423,0.8964439630508423,0.0,128.30050659179688,138.0,41249.46484375,0.0,1839.10986328125,1.0,280.358154296875,283.0574035644531,291.96875,294.6778869628906,293.1499938964844,293.1499938964844,280.6499938964844,36346.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410132169723512,1.0,0.0,0.0,3.656485795974731,3.6565098762512207,8.921154517338437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.1162109375,0.0,1542.991943359375,1895.4371337890625,0.0,3781.654052734375,0.9069438576698304,1.0,0.0,3.0,1.0,0.0
12143580,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.9153422117233276,0.4446123540401459,0.4014631509780884,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9751678705215454,0.5306960940361023,0.502792239189148,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8381273746490479,0.3421114683151245,0.2404874861240387,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.795118510723114,0.2896656990051269,0.2766325175762176,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.7033753991127014,0.1978284120559692,0.9022532105445862,284.7798156738281,284.95001220703125,300.4245300292969,288.8570251464844,298.40087890625,297.2837829589844,284.7814636230469,1.0,0.5298723578453064,0.4836150705814361,0.4836150705814361,1.0,1.0,-2.7897372245788574,0.9933397173881532,1.7963975667953491,0.3598710000514984,0.8955548405647278,0.8955548405647278,0.0,131.92611694335938,141.0,40207.4609375,0.0,1862.542724609375,1.0,280.6421813964844,283.27471923828125,291.8186340332031,294.3910827636719,293.1499938964844,293.1499938964844,280.95001220703125,36257.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288370013237,1.0,0.0,0.0,3.646024465560913,3.6460485458374015,8.870180181475007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.20751953125,0.0,1530.67822265625,1895.4371337890625,0.0,3670.4765625,0.90457683801651,1.0,0.0,3.0,1.0,0.0
12143640,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.9153422117233276,0.4446123540401459,0.4014631509780884,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9751678705215454,0.5306960940361023,0.502792239189148,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8381273746490479,0.3421114683151245,0.2404874861240387,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.795118510723114,0.2896656990051269,0.2766325175762176,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.7033753991127014,0.1978284120559692,0.9022532105445862,284.7798156738281,284.95001220703125,300.4245300292969,288.8570251464844,298.40087890625,297.2837829589844,284.7814636230469,1.0,0.5298723578453064,0.4836150705814361,0.4836150705814361,1.0,1.0,-2.7897372245788574,0.9933397173881532,1.7963975667953491,0.3598710000514984,0.8955548405647278,0.8955548405647278,0.0,131.92611694335938,141.0,40207.4609375,0.0,1862.542724609375,1.0,280.6421813964844,283.27471923828125,291.8186340332031,294.3910827636719,293.1499938964844,293.1499938964844,280.95001220703125,36257.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288370013237,1.0,0.0,0.0,3.646024465560913,3.6460485458374015,8.870180181475007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.20751953125,0.0,1530.67822265625,1895.4371337890625,0.0,3670.4765625,0.90457683801651,1.0,0.0,3.0,1.0,0.0
12143700,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9130806922912598,0.4447090923786163,0.4013910591602325,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9740416407585144,0.5322847962379456,0.5041293501853943,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8376619815826416,0.343821257352829,0.2415911108255386,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7940710783004761,0.2904946804046631,0.2773274779319763,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7022760510444641,0.1982821524143219,0.9039883017539978,284.9231262207031,284.95001220703125,300.4281311035156,288.8287658691406,298.4037170410156,297.287353515625,284.93267822265625,1.0,0.5314380526542664,0.4831119477748871,0.4831119477748871,1.0,1.0,-2.7955002784729004,0.9947146773338318,1.8007856607437134,0.3600697815418243,0.8967571258544922,0.8967571258544922,0.0,133.18092346191406,141.0,39315.6015625,0.0,1877.51611328125,1.0,280.8986511230469,283.45867919921875,291.75250244140625,294.2073059082031,293.1499938964844,293.1499938964844,280.95001220703125,36152.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192018508911132,1.0,0.0,0.0,3.643332958221436,3.643357038497925,8.857089710545551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.171875,0.0,1526.9061279296875,1895.4371337890625,0.0,3581.791015625,0.9039434790611268,1.0,0.0,3.0,1.0,0.0
12143760,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9119080901145936,0.4450791478157043,0.4016825556755066,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9737987518310548,0.5341521501541138,0.5058236718177795,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8379997611045837,0.3457648754119873,0.2429071366786956,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7938535809516907,0.291528582572937,0.2782578766345978,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7019742131233215,0.1989191174507141,0.9066422581672668,284.97784423828125,284.95001220703125,300.4314880371094,288.7996520996094,298.4085998535156,297.293701171875,284.9797668457031,1.0,0.5331622958183289,0.4827394187450409,0.4827394187450409,1.0,1.0,-2.8037729263305664,0.9973409175872804,1.8064318895339968,0.3609727621078491,0.8975364565849304,0.8975364565849304,0.0,134.17575073242188,144.0,39257.8203125,0.0,1895.2490234375,1.0,280.9418029785156,283.513916015625,291.7469787597656,294.23876953125,293.1499938964844,293.1499938964844,281.25,36057.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147809743881226,1.0,0.0,0.0,3.643141984939575,3.643165826797485,8.856160889081366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.92626953125,0.0,1525.9832763671875,1895.4371337890625,0.0,3540.918212890625,0.9038031101226808,1.0,0.0,3.0,1.0,0.0
12143820,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.9103991389274596,0.4462478756904602,0.4026288390159607,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.9740206599235536,0.5383411049842834,0.5096428394317627,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.8393570184707642,0.350065529346466,0.2458269894123077,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.7941632270812988,0.2939636409282684,0.2804745137691498,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.7021797895431519,0.2005446851253509,0.9135833382606506,285.1861572265625,284.95001220703125,300.4375,288.73895263671875,298.42059326171875,297.30975341796875,285.18829345703125,1.0,0.5370154976844788,0.4819943308830261,0.4819943308830261,1.0,1.0,-2.8240108489990234,1.0041089057922363,1.819901943206787,0.3635109066963196,0.9023723006248474,0.9023723006248474,0.0,136.07147216796875,147.0,38544.46875,0.0,1936.4334716796875,1.0,281.24169921875,283.76226806640625,291.6994323730469,294.1387634277344,293.1499938964844,293.1499938964844,280.95001220703125,35803.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038925766944884,1.0,0.0,0.0,3.6496775150299072,3.649701595306397,8.887963645065611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.69140625,0.0,1531.339111328125,1895.4371337890625,0.0,3439.841552734375,0.9050936698913574,1.0,0.0,3.0,1.0,0.0
12143880,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18621826171875,0.9103991389274596,0.4462478756904602,0.4026288390159607,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.9740206599235536,0.5383411049842834,0.5096428394317627,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.8393570184707642,0.350065529346466,0.2458269894123077,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.7941632270812988,0.2939636409282684,0.2804745137691498,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.7021797895431519,0.2005446851253509,0.9135833382606506,285.1861572265625,284.95001220703125,300.4375,288.73895263671875,298.42059326171875,297.30975341796875,285.18829345703125,1.0,0.5370154976844788,0.4819943308830261,0.4819943308830261,1.0,1.0,-2.8240108489990234,1.0041089057922363,1.819901943206787,0.3635109066963196,0.9023723006248474,0.9023723006248474,0.0,136.07147216796875,147.0,38544.46875,0.0,1936.4334716796875,1.0,281.24169921875,283.76226806640625,291.6994323730469,294.1387634277344,293.1499938964844,293.1499938964844,280.95001220703125,35803.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038925766944884,1.0,0.0,0.0,3.6496775150299072,3.649701595306397,8.887963645065611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.69140625,0.0,1531.339111328125,1895.4371337890625,0.0,3439.841552734375,0.9050936698913574,1.0,0.0,3.0,1.0,0.0
12143940,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9061455130577089,0.4455951750278473,0.4027113020420074,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.97189199924469,0.5410496592521667,0.5127922892570496,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8386959433555603,0.3533139526844024,0.248433768749237,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7924920916557312,0.2956117689609527,0.2824214398860931,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7006903886795044,0.2016584128141403,0.9200497269630432,285.01385498046875,284.95001220703125,300.4425964355469,288.67535400390625,298.4222412109375,297.31072998046875,285.0125427246094,1.0,0.5410284399986267,0.4812492430210113,0.4812492430210113,1.0,1.0,-2.8411519527435303,1.0095748901367188,1.8315770626068115,0.3656435906887054,0.9018394947052002,0.9018394947052002,0.0,138.95741271972656,150.0,39554.6171875,0.0,1977.923095703125,1.0,280.9577941894531,283.5477294921875,291.740966796875,294.3170166015625,293.1499938964844,293.1499938964844,280.6499938964844,35898.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218186736106871,1.0,0.0,0.0,3.654286146163941,3.6543102264404297,8.910424185160082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.31787109375,0.0,1537.1827392578125,1895.4371337890625,0.0,3605.9326171875,0.9061588048934937,1.0,0.0,3.0,1.0,0.0
12144000,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9061455130577089,0.4455951750278473,0.4027113020420074,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.97189199924469,0.5410496592521667,0.5127922892570496,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8386959433555603,0.3533139526844024,0.248433768749237,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7924920916557312,0.2956117689609527,0.2824214398860931,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7006903886795044,0.2016584128141403,0.9200497269630432,285.01385498046875,284.95001220703125,300.4425964355469,288.67535400390625,298.4222412109375,297.31072998046875,285.0125427246094,1.0,0.5410284399986267,0.4812492430210113,0.4812492430210113,1.0,1.0,-2.8411519527435303,1.0095748901367188,1.8315770626068115,0.3656435906887054,0.9018394947052002,0.9018394947052002,0.0,138.95741271972656,150.0,39554.6171875,0.0,1977.923095703125,1.0,280.9577941894531,283.5477294921875,291.740966796875,294.3170166015625,293.1499938964844,293.1499938964844,280.6499938964844,35898.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218186736106871,1.0,0.0,0.0,3.654286146163941,3.6543102264404297,8.910424185160082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.31787109375,0.0,1537.1827392578125,1895.4371337890625,0.0,3605.9326171875,0.9061588048934937,1.0,0.0,3.0,1.0,0.0
12144060,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.8980287909507751,0.4433762431144714,0.401137501001358,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.9658294916152954,0.5421979427337646,0.5143176317214966,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.8347439765930176,0.35542032122612,0.2501699030399322,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.7874125242233276,0.2962152361869812,0.2833555042743683,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.6959515810012817,0.2018980085849762,0.9227440357208252,284.8182983398437,284.95001220703125,300.4467468261719,288.6092834472656,298.4129333496094,297.2974548339844,284.81658935546875,1.0,0.5444236993789673,0.4800966084003448,0.4800966084003448,1.0,1.0,-2.8475501537323,1.0098896026611328,1.837660551071167,0.3649774491786957,0.8984776139259338,0.8984776139259338,0.0,143.1122589111328,153.0,40526.58203125,0.0,2008.4766845703125,1.0,280.658203125,283.3142395019531,291.6872253417969,294.3466796875,293.1499938964844,293.1499938964844,280.95001220703125,36098.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409900903701782,1.0,0.0,0.0,3.651334524154663,3.651358604431152,8.896036547412223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.3095703125,0.0,1535.389404296875,1895.4371337890625,0.0,3781.44384765625,0.9056271314620972,1.0,0.0,3.0,1.0,0.0
12144120,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.8980287909507751,0.4433762431144714,0.401137501001358,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.9658294916152954,0.5421979427337646,0.5143176317214966,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.8347439765930176,0.35542032122612,0.2501699030399322,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.7874125242233276,0.2962152361869812,0.2833555042743683,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.6959515810012817,0.2018980085849762,0.9227440357208252,284.8182983398437,284.95001220703125,300.4467468261719,288.6092834472656,298.4129333496094,297.2974548339844,284.81658935546875,1.0,0.5444236993789673,0.4800966084003448,0.4800966084003448,1.0,1.0,-2.8475501537323,1.0098896026611328,1.837660551071167,0.3649774491786957,0.8984776139259338,0.8984776139259338,0.0,143.1122589111328,153.0,40526.58203125,0.0,2008.4766845703125,1.0,280.658203125,283.3142395019531,291.6872253417969,294.3466796875,293.1499938964844,293.1499938964844,280.95001220703125,36098.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409900903701782,1.0,0.0,0.0,3.651334524154663,3.651358604431152,8.896036547412223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.3095703125,0.0,1535.389404296875,1895.4371337890625,0.0,3781.44384765625,0.9056271314620972,1.0,0.0,3.0,1.0,0.0
12144180,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8918994665145874,0.4426954686641693,0.4001196920871734,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9612447619438172,0.5444357395172119,0.5160933136940002,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8322023749351501,0.3584219217300415,0.2520820796489715,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7836153507232666,0.2973366379737854,0.2842859327793121,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6922064423561096,0.2024081498384475,0.924809753894806,284.99176025390625,284.95001220703125,300.45001220703125,288.54119873046875,298.41094970703125,297.2958984375,284.9934387207031,1.0,0.5474750399589539,0.4789439737796783,0.4789439737796783,1.0,1.0,-2.854351043701172,1.010344624519348,1.8440065383911133,0.3641388118267059,0.9004151821136475,0.9004151821136475,0.0,146.57423400878906,156.0,39592.4921875,0.0,2036.464111328125,1.0,280.9421691894531,283.53179931640625,291.51861572265625,294.0529479980469,293.1499938964844,293.1499938964844,280.6499938964844,35973.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932093620300293,1.0,0.0,0.0,3.651425838470459,3.651449680328369,8.896480494513526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.626953125,0.0,1534.560302734375,1895.4371337890625,0.0,3700.316650390625,0.9055907130241394,1.0,0.0,3.0,1.0,0.0
12144240,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8918994665145874,0.4426954686641693,0.4001196920871734,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9612447619438172,0.5444357395172119,0.5160933136940002,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8322023749351501,0.3584219217300415,0.2520820796489715,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7836153507232666,0.2973366379737854,0.2842859327793121,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6922064423561096,0.2024081498384475,0.924809753894806,284.99176025390625,284.95001220703125,300.45001220703125,288.54119873046875,298.41094970703125,297.2958984375,284.9934387207031,1.0,0.5474750399589539,0.4789439737796783,0.4789439737796783,1.0,1.0,-2.854351043701172,1.010344624519348,1.8440065383911133,0.3641388118267059,0.9004151821136475,0.9004151821136475,0.0,146.57423400878906,156.0,39592.4921875,0.0,2036.464111328125,1.0,280.9421691894531,283.53179931640625,291.51861572265625,294.0529479980469,293.1499938964844,293.1499938964844,280.6499938964844,35973.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932093620300293,1.0,0.0,0.0,3.651425838470459,3.651449680328369,8.896480494513526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.626953125,0.0,1534.560302734375,1895.4371337890625,0.0,3700.316650390625,0.9055907130241394,1.0,0.0,3.0,1.0,0.0
12144300,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8898837566375732,0.4422272443771362,0.4000009894371032,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.959942638874054,0.5454865097999573,0.5173340439796448,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8317718505859375,0.3598932325839996,0.253253310918808,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7825686931610107,0.2978933453559875,0.2849656343460083,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.691129744052887,0.2026834636926651,0.9265952706336976,284.8621520996094,284.95001220703125,300.4512634277344,288.5065002441406,298.4097595214844,297.29498291015625,284.8533935546875,1.0,0.5490818619728088,0.4783676564693451,0.4783676564693451,1.0,1.0,-2.860073566436768,1.0114952325820925,1.8485784530639648,0.3642179369926452,0.8986008763313293,0.8986008763313293,0.0,147.98355102539062,156.0,40415.06640625,0.0,2052.765869140625,1.0,280.6986389160156,283.36285400390625,291.5507507324219,294.219482421875,293.1499938964844,293.1499938964844,280.6499938964844,36050.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399245977401732,1.0,0.0,0.0,3.65062427520752,3.650648355484009,8.892575351637788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.5966796875,0.0,1534.2415771484375,1895.4371337890625,0.0,3771.759033203125,0.905409038066864,1.0,0.0,3.0,1.0,0.0
12144360,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8867349624633789,0.4412648677825928,0.3993591070175171,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.9575085043907166,0.5460968017578125,0.51812344789505,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8304563760757446,0.3610393404960632,0.2541795372962951,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.7806450128555298,0.2981855869293213,0.2854020893573761,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.6892467141151428,0.2027579396963119,0.9276004433631896,284.81280517578125,284.95001220703125,300.4523010253906,288.47149658203125,298.4058532714844,297.2897644042969,284.8113098144531,1.0,0.5505684018135071,0.4779178202152252,0.4779178202152252,1.0,1.0,-2.8631017208099365,1.0117852687835691,1.8513164520263672,0.3640568852424621,0.8971470594406128,0.8971470594406128,0.0,149.77767944335938,159.0,40500.76171875,0.0,2066.534423828125,1.0,280.65777587890625,283.3147277832031,291.5174560546875,294.157958984375,293.1499938964844,293.1499938964844,280.95001220703125,36134.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450028538703918,1.0,0.0,0.0,3.647325277328491,3.647349119186402,8.876510264599347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.9091796875,0.0,1531.1990966796875,1895.4371337890625,0.0,3817.834228515625,0.9047585129737854,1.0,0.0,3.0,1.0,0.0
12144420,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8819710612297058,0.4408462047576904,0.3986351191997528,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9540342688560486,0.5485013723373413,0.5200944542884827,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8289915919303894,0.3643053472042084,0.2562906444072723,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.777914822101593,0.2994257509708404,0.2864502072334289,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6864578127861023,0.2033516466617584,0.9299933910369872,284.9923400878906,284.95001220703125,300.4537048339844,288.4006652832031,298.40576171875,297.29119873046875,284.993896484375,1.0,0.5535138249397278,0.4770181477069855,0.4770181477069855,1.0,1.0,-2.871265411376953,1.0132603645324707,1.8580049276351929,0.3639310896396637,0.8991522192955017,0.8991522192955017,0.0,152.82177734375,162.0,39674.94140625,0.0,2095.02490234375,1.0,280.942138671875,283.5389099121094,291.37451171875,293.9049377441406,293.1499938964844,293.1499938964844,281.25,35990.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358541369438172,1.0,0.0,0.0,3.6467788219451904,3.64680290222168,8.873851129465038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.43994140625,0.0,1529.51904296875,1895.4371337890625,0.0,3734.6806640625,0.9045647978782654,1.0,0.0,3.0,1.0,0.0
12144480,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8819710612297058,0.4408462047576904,0.3986351191997528,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9540342688560486,0.5485013723373413,0.5200944542884827,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8289915919303894,0.3643053472042084,0.2562906444072723,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.777914822101593,0.2994257509708404,0.2864502072334289,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6864578127861023,0.2033516466617584,0.9299933910369872,284.9923400878906,284.95001220703125,300.4537048339844,288.4006652832031,298.40576171875,297.29119873046875,284.993896484375,1.0,0.5535138249397278,0.4770181477069855,0.4770181477069855,1.0,1.0,-2.871265411376953,1.0132603645324707,1.8580049276351929,0.3639310896396637,0.8991522192955017,0.8991522192955017,0.0,152.82177734375,162.0,39674.94140625,0.0,2095.02490234375,1.0,280.942138671875,283.5389099121094,291.37451171875,293.9049377441406,293.1499938964844,293.1499938964844,281.25,35990.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358541369438172,1.0,0.0,0.0,3.6467788219451904,3.64680290222168,8.873851129465038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.43994140625,0.0,1529.51904296875,1895.4371337890625,0.0,3734.6806640625,0.9045647978782654,1.0,0.0,3.0,1.0,0.0
12144540,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8802551031112671,0.4417461454868316,0.3992636203765869,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.9536470174789428,0.5521279573440552,0.5233131647109985,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.829984188079834,0.3685945272445678,0.2591627240180969,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.7776645421981812,0.3014805614948272,0.2882737517356872,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.6860471963882446,0.2046155482530594,0.9352281093597412,285.1952819824219,284.95001220703125,300.45416259765625,288.3291320800781,298.4132385253906,297.30419921875,285.1970520019531,1.0,0.5569406151771545,0.4761184751987457,0.4761184751987457,1.0,1.0,-2.8878183364868164,1.0180994272232056,1.8697189092636108,0.3653082251548767,0.9040852189064026,0.9040852189064026,0.0,154.91329956054688,165.0,38929.80078125,0.0,2133.144287109375,1.0,281.2417907714844,283.78424072265625,291.2914123535156,293.7571716308594,293.1499938964844,293.1499938964844,280.95001220703125,35762.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924901843070984,1.0,0.0,0.0,3.654900789260864,3.6549248695373535,8.913422107070801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.90771484375,0.0,1536.8487548828125,1895.4371337890625,0.0,3634.3251953125,0.906231164932251,1.0,0.0,3.0,1.0,0.0
12144600,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8802551031112671,0.4417461454868316,0.3992636203765869,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.9536470174789428,0.5521279573440552,0.5233131647109985,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.829984188079834,0.3685945272445678,0.2591627240180969,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.7776645421981812,0.3014805614948272,0.2882737517356872,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.6860471963882446,0.2046155482530594,0.9352281093597412,285.1952819824219,284.95001220703125,300.45416259765625,288.3291320800781,298.4132385253906,297.30419921875,285.1970520019531,1.0,0.5569406151771545,0.4761184751987457,0.4761184751987457,1.0,1.0,-2.8878183364868164,1.0180994272232056,1.8697189092636108,0.3653082251548767,0.9040852189064026,0.9040852189064026,0.0,154.91329956054688,165.0,38929.80078125,0.0,2133.144287109375,1.0,281.2417907714844,283.78424072265625,291.2914123535156,293.7571716308594,293.1499938964844,293.1499938964844,280.95001220703125,35762.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924901843070984,1.0,0.0,0.0,3.654900789260864,3.6549248695373535,8.913422107070801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.90771484375,0.0,1536.8487548828125,1895.4371337890625,0.0,3634.3251953125,0.906231164932251,1.0,0.0,3.0,1.0,0.0
12144660,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8768324255943298,0.4409905076026916,0.399229884147644,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.951498806476593,0.5543943047523499,0.5260358452796936,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8296647071838379,0.3718985617160797,0.2618052661418915,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7761738300323486,0.3028320372104645,0.2899315357208252,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6846012473106384,0.2054395228624344,0.940349578857422,285.018310546875,284.95001220703125,300.4537048339844,288.2573547363281,298.410888671875,297.30328369140625,285.016845703125,1.0,0.5605384111404419,0.4750994145870209,0.4750994145870209,1.0,1.0,-2.9023866653442383,1.0218600034713743,1.880526661872864,0.3662552237510681,0.9035747051239014,0.9035747051239014,0.0,157.80284118652344,168.0,39906.21484375,0.0,2172.19775390625,1.0,280.957763671875,283.56646728515625,291.3178405761719,293.9129638671875,293.1499938964844,293.1499938964844,280.6499938964844,35873.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415782690048218,1.0,0.0,0.0,3.660449981689453,3.6604740619659424,8.940509133026353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.69189453125,0.0,1543.8775634765625,1895.4371337890625,0.0,3786.78564453125,0.907518982887268,1.0,0.0,3.0,1.0,0.0
12144720,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8768324255943298,0.4409905076026916,0.399229884147644,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.951498806476593,0.5543943047523499,0.5260358452796936,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8296647071838379,0.3718985617160797,0.2618052661418915,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7761738300323486,0.3028320372104645,0.2899315357208252,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6846012473106384,0.2054395228624344,0.940349578857422,285.018310546875,284.95001220703125,300.4537048339844,288.2573547363281,298.410888671875,297.30328369140625,285.016845703125,1.0,0.5605384111404419,0.4750994145870209,0.4750994145870209,1.0,1.0,-2.9023866653442383,1.0218600034713743,1.880526661872864,0.3662552237510681,0.9035747051239014,0.9035747051239014,0.0,157.80284118652344,168.0,39906.21484375,0.0,2172.19775390625,1.0,280.957763671875,283.56646728515625,291.3178405761719,293.9129638671875,293.1499938964844,293.1499938964844,280.6499938964844,35873.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415782690048218,1.0,0.0,0.0,3.660449981689453,3.6604740619659424,8.940509133026353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.69189453125,0.0,1543.8775634765625,1895.4371337890625,0.0,3786.78564453125,0.907518982887268,1.0,0.0,3.0,1.0,0.0
12144780,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.8700796961784363,0.4386996924877167,0.3975937664508819,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.9456332325935364,0.5551062822341919,0.5271574258804321,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.8265711069107056,0.3740659058094024,0.2635852694511413,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7718591094017029,0.3031600415706634,0.2906059622764587,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.6804293394088745,0.2054223865270614,0.9418773651123048,284.8149108886719,284.95001220703125,300.4523010253906,288.185791015625,298.3985900878906,297.2884216308594,284.8131103515625,1.0,0.5635387301445007,0.4740803837776184,0.4740803837776184,1.0,1.0,-2.9065637588500977,1.0214200019836426,1.8851436376571653,0.3652652502059936,0.9001067876815796,0.9001067876815796,0.0,161.92245483398438,171.0,40769.96484375,0.0,2199.7783203125,1.0,280.6581420898437,283.3253479003906,291.2579650878906,293.92877197265625,293.1499938964844,293.1499938964844,280.3500061035156,36087.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595875144004822,1.0,0.0,0.0,3.657938718795776,3.6579627990722656,8.928246302275511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.09423828125,0.0,1542.6748046875,1895.4371337890625,0.0,3948.907958984375,0.907095193862915,1.0,0.0,3.0,1.0,0.0
12144840,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.8700796961784363,0.4386996924877167,0.3975937664508819,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.9456332325935364,0.5551062822341919,0.5271574258804321,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.8265711069107056,0.3740659058094024,0.2635852694511413,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7718591094017029,0.3031600415706634,0.2906059622764587,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.6804293394088745,0.2054223865270614,0.9418773651123048,284.8149108886719,284.95001220703125,300.4523010253906,288.185791015625,298.3985900878906,297.2884216308594,284.8131103515625,1.0,0.5635387301445007,0.4740803837776184,0.4740803837776184,1.0,1.0,-2.9065637588500977,1.0214200019836426,1.8851436376571653,0.3652652502059936,0.9001067876815796,0.9001067876815796,0.0,161.92245483398438,171.0,40769.96484375,0.0,2199.7783203125,1.0,280.6581420898437,283.3253479003906,291.2579650878906,293.92877197265625,293.1499938964844,293.1499938964844,280.3500061035156,36087.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595875144004822,1.0,0.0,0.0,3.657938718795776,3.6579627990722656,8.928246302275511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.09423828125,0.0,1542.6748046875,1895.4371337890625,0.0,3948.907958984375,0.907095193862915,1.0,0.0,3.0,1.0,0.0
