time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144900,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.8664320111274719,0.4373086988925934,0.3965420424938202,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66290283203125,0.942273497581482,0.5551525354385376,0.5274108052253723,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.8247414231300354,0.3749330043792724,0.2643170654773712,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7693872451782227,0.3030921816825866,0.2907130122184753,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.6779797673225403,0.205198734998703,0.9416351318359376,284.6639404296875,284.95001220703125,300.4512634277344,288.1502685546875,298.3909912109375,297.27911376953125,284.65447998046875,1.0,0.5647895336151123,0.473570853471756,0.473570853471756,1.0,1.0,-2.9063241481781006,1.0202640295028689,1.886060118675232,0.3643249869346618,0.8967399001121521,0.8967399001121521,0.0,164.05758666992188,171.0,41521.9375,0.0,2209.9521484375,1.0,280.4010925292969,283.1370849609375,291.2402038574219,294.01300048828125,293.1499938964844,293.1499938964844,280.3500061035156,36230.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695003628730774,1.0,0.0,0.0,3.653230667114258,3.653254747390747,8.905278150450613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.623046875,0.0,1538.4945068359375,1895.4371337890625,0.0,4036.80615234375,0.9061018228530884,1.0,0.0,3.0,1.0,0.0
12144960,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081237792969,0.862516462802887,0.4357670247554779,0.3952606916427612,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6079406738281,0.9385353326797484,0.5550073981285095,0.5274029970169067,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6082763671875,0.822650671005249,0.3756665587425232,0.2649089395999908,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085205078125,0.7666540145874023,0.3028814196586609,0.2906432449817657,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6091613769531,0.6752449870109558,0.2048410773277282,0.9406683444976808,284.6081237792969,284.95001220703125,300.45001220703125,288.11492919921875,298.3824462890625,297.2685546875,284.6063232421875,1.0,0.5658539533615112,0.4730823040008545,0.4730823040008545,1.0,1.0,-2.904242753982544,1.0184086561203003,1.885833978652954,0.363090306520462,0.8938539624214172,0.8938539624214172,0.0,166.27310180664062,174.0,41530.78125,0.0,2217.33935546875,1.0,280.3581237792969,283.0841369628906,291.1727905273437,293.8950500488281,293.1499938964844,293.1499938964844,280.6499938964844,36356.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739174842834472,1.0,0.0,0.0,3.645494699478149,3.645518779754639,8.867602900863858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.7587890625,0.0,1530.823974609375,1895.4371337890625,0.0,4075.63037109375,0.9044933915138244,1.0,0.0,3.0,1.0,0.0
12145020,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.8574981689453125,0.4347029328346252,0.3938460946083069,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.9340478181838988,0.5564044117927551,0.5283054113388062,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8207123279571533,0.378510981798172,0.2666563987731933,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7633325457572937,0.3034158647060394,0.290956974029541,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.6717038750648499,0.2047851532697677,0.9399303197860718,284.78369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3768005371094,297.2648620605469,284.7851867675781,1.0,0.5679548382759094,0.4721052348613739,0.4721052348613739,1.0,1.0,-2.905205249786377,1.016774296760559,1.888431072235108,0.361327588558197,0.8930475115776062,0.8930475115776062,0.0,169.50119018554688,177.0,40589.8515625,0.0,2235.01611328125,1.0,280.6421203613281,283.30780029296875,291.00701904296875,293.5943908691406,293.1499938964844,293.1499938964844,280.95001220703125,36260.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617373943328856,1.0,0.0,0.0,3.634929895401001,3.634953737258911,8.816279546408623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.298828125,0.0,1518.4063720703125,1895.4371337890625,0.0,3968.057861328125,0.9020991325378418,1.0,0.0,3.0,1.0,0.0
12145080,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.8574981689453125,0.4347029328346252,0.3938460946083069,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.9340478181838988,0.5564044117927551,0.5283054113388062,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8207123279571533,0.378510981798172,0.2666563987731933,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7633325457572937,0.3034158647060394,0.290956974029541,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.6717038750648499,0.2047851532697677,0.9399303197860718,284.78369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3768005371094,297.2648620605469,284.7851867675781,1.0,0.5679548382759094,0.4721052348613739,0.4721052348613739,1.0,1.0,-2.905205249786377,1.016774296760559,1.888431072235108,0.361327588558197,0.8930475115776062,0.8930475115776062,0.0,169.50119018554688,177.0,40589.8515625,0.0,2235.01611328125,1.0,280.6421203613281,283.30780029296875,291.00701904296875,293.5943908691406,293.1499938964844,293.1499938964844,280.95001220703125,36260.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617373943328856,1.0,0.0,0.0,3.634929895401001,3.634953737258911,8.816279546408623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.298828125,0.0,1518.4063720703125,1895.4371337890625,0.0,3968.057861328125,0.9020991325378418,1.0,0.0,3.0,1.0,0.0
12145140,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8558825850486755,0.4352166354656219,0.394090861082077,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.933460295200348,0.5593492388725281,0.5308284759521484,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.821675181388855,0.3826214075088501,0.2693732678890228,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7628723382949829,0.3049939572811126,0.2922888100147247,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6709524393081665,0.2055940628051757,0.9429449439048768,284.9854431152344,284.95001220703125,300.4425964355469,287.9771728515625,298.38104248046875,297.27606201171875,284.9872131347656,1.0,0.5706368088722229,0.4711281657218933,0.4711281657218933,1.0,1.0,-2.917013645172119,1.019465088844299,1.89754855632782,0.3614926934242248,0.895171582698822,0.895171582698822,0.0,171.42811584472656,180.0,39765.0,0.0,2265.163818359375,1.0,280.941650390625,283.5546875,290.92596435546875,293.43798828125,293.1499938964844,293.1499938964844,281.25,36051.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947963535785675,1.0,0.0,0.0,3.632292032241821,3.632315874099731,8.803488640296564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.25732421875,0.0,1513.9368896484375,1895.4371337890625,0.0,3844.59765625,0.9013737440109252,1.0,0.0,3.0,1.0,0.0
12145200,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8558825850486755,0.4352166354656219,0.394090861082077,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.933460295200348,0.5593492388725281,0.5308284759521484,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.821675181388855,0.3826214075088501,0.2693732678890228,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7628723382949829,0.3049939572811126,0.2922888100147247,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6709524393081665,0.2055940628051757,0.9429449439048768,284.9854431152344,284.95001220703125,300.4425964355469,287.9771728515625,298.38104248046875,297.27606201171875,284.9872131347656,1.0,0.5706368088722229,0.4711281657218933,0.4711281657218933,1.0,1.0,-2.917013645172119,1.019465088844299,1.89754855632782,0.3614926934242248,0.895171582698822,0.895171582698822,0.0,171.42811584472656,180.0,39765.0,0.0,2265.163818359375,1.0,280.941650390625,283.5546875,290.92596435546875,293.43798828125,293.1499938964844,293.1499938964844,281.25,36051.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947963535785675,1.0,0.0,0.0,3.632292032241821,3.632315874099731,8.803488640296564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.25732421875,0.0,1513.9368896484375,1895.4371337890625,0.0,3844.59765625,0.9013737440109252,1.0,0.0,3.0,1.0,0.0
12145260,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.8554344177246094,0.4364635348320007,0.3950856626033783,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.9342538714408876,0.5630825161933899,0.534192681312561,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.8236916065216064,0.3874228894710541,0.2726217806339264,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7635282278060913,0.3071908950805664,0.2942593097686767,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.6714207530021667,0.2069812715053558,0.9487259387969972,285.2038269042969,284.95001220703125,300.4375,287.91119384765625,298.3896789550781,297.2935791015625,285.2063903808594,1.0,0.5739887952804565,0.470255047082901,0.470255047082901,1.0,1.0,-2.935469388961792,1.0249946117401123,1.9104748964309688,0.3630287647247314,0.900295615196228,0.900295615196228,0.0,173.10292053222656,183.0,39139.0,0.0,2306.0146484375,1.0,281.2416076660156,283.80767822265625,290.87255859375,293.3354187011719,293.1499938964844,293.1499938964844,281.54998779296875,35783.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937291383743286,1.0,0.0,0.0,3.63948392868042,3.639508008956909,8.838385383569403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.02978515625,0.0,1519.884033203125,1895.4371337890625,0.0,3747.787109375,0.9028013944625854,1.0,0.0,3.0,1.0,0.0
12145320,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.8554344177246094,0.4364635348320007,0.3950856626033783,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.9342538714408876,0.5630825161933899,0.534192681312561,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.8236916065216064,0.3874228894710541,0.2726217806339264,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.7635282278060913,0.3071908950805664,0.2942593097686767,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.6714207530021667,0.2069812715053558,0.9487259387969972,285.2038269042969,284.95001220703125,300.4375,287.91119384765625,298.3896789550781,297.2935791015625,285.2063903808594,1.0,0.5739887952804565,0.470255047082901,0.470255047082901,1.0,1.0,-2.935469388961792,1.0249946117401123,1.9104748964309688,0.3630287647247314,0.900295615196228,0.900295615196228,0.0,173.10292053222656,183.0,39139.0,0.0,2306.0146484375,1.0,281.2416076660156,283.80767822265625,290.87255859375,293.3354187011719,293.1499938964844,293.1499938964844,281.54998779296875,35783.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937291383743286,1.0,0.0,0.0,3.63948392868042,3.639508008956909,8.838385383569403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.02978515625,0.0,1519.884033203125,1895.4371337890625,0.0,3747.787109375,0.9028013944625854,1.0,0.0,3.0,1.0,0.0
12145380,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.8556505441665649,0.4383715391159057,0.3966730237007141,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.9357793927192688,0.5674763321876526,0.538188099861145,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.8262965083122253,0.3928330242633819,0.2762967646121979,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.7648239135742188,0.3099013566970825,0.2967236936092376,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.6726330518722534,0.208845168352127,0.9566929936408995,285.4486083984375,284.95001220703125,300.4314880371094,287.8478088378906,298.401123046875,297.31549072265625,285.45098876953125,1.0,0.5779872536659241,0.4693818986415863,0.4693818986415863,1.0,1.0,-2.9591312408447266,1.032575607299805,1.9265556335449217,0.3654389083385467,0.9089472889900208,0.9089472889900208,0.0,174.78175354003906,186.0,38756.765625,0.0,2356.6796875,1.0,281.541748046875,284.0699768066406,290.8272399902344,293.26177978515625,293.1499938964844,293.1499938964844,281.25,35469.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303473830223083,1.0,0.0,0.0,3.6584181785583496,3.65844202041626,8.930585977395822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.4755859375,0.0,1538.5753173828125,1895.4371337890625,0.0,3684.3251953125,0.9068236947059632,1.0,0.0,3.0,1.0,0.0
12145440,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.8556505441665649,0.4383715391159057,0.3966730237007141,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.9357793927192688,0.5674763321876526,0.538188099861145,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.8262965083122253,0.3928330242633819,0.2762967646121979,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.7648239135742188,0.3099013566970825,0.2967236936092376,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.6726330518722534,0.208845168352127,0.9566929936408995,285.4486083984375,284.95001220703125,300.4314880371094,287.8478088378906,298.401123046875,297.31549072265625,285.45098876953125,1.0,0.5779872536659241,0.4693818986415863,0.4693818986415863,1.0,1.0,-2.9591312408447266,1.032575607299805,1.9265556335449217,0.3654389083385467,0.9089472889900208,0.9089472889900208,0.0,174.78175354003906,186.0,38756.765625,0.0,2356.6796875,1.0,281.541748046875,284.0699768066406,290.8272399902344,293.26177978515625,293.1499938964844,293.1499938964844,281.25,35469.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303473830223083,1.0,0.0,0.0,3.6584181785583496,3.65844202041626,8.930585977395822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.4755859375,0.0,1538.5753173828125,1895.4371337890625,0.0,3684.3251953125,0.9068236947059632,1.0,0.0,3.0,1.0,0.0
12145500,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.8553146719932556,0.4386147856712341,0.3973417282104492,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025207519531,0.9360159635543824,0.5690701007843018,0.5400977730751038,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.8272286057472229,0.3950814604759216,0.2781033813953399,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.765143871307373,0.3109519481658935,0.2979560792446136,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.672981321811676,0.209594115614891,0.9608705043792723,285.3035583496094,284.95001220703125,300.4281311035156,287.8172302246094,298.4023132324219,297.3197937011719,285.2943115234375,1.0,0.580134928226471,0.4689453244209289,0.4689453244209289,1.0,1.0,-2.9709126949310303,1.0363224744796753,1.9345901012420648,0.3667194843292236,0.9099273085594176,0.9099273085594176,0.0,175.929443359375,186.0,39522.984375,0.0,2383.74169921875,1.0,281.2982788085937,283.8930053710937,290.8881225585937,293.4762878417969,293.1499938964844,293.1499938964844,281.25,35508.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422689080238342,1.0,0.0,0.0,3.668025016784668,3.668049097061157,8.977550010058621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.88134765625,0.0,1549.619140625,1895.4371337890625,0.0,3793.055419921875,0.9089377522468568,1.0,0.0,3.0,1.0,0.0
12145560,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.8533843755722046,0.4381062984466553,0.397203266620636,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.9343984723091124,0.569943904876709,0.5412465333938599,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.8267999291419983,0.3967781364917755,0.2794768512248993,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.7641517519950867,0.3115541338920593,0.2987596690654754,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25067138671875,0.6720988750457764,0.2099965661764145,0.9636313319206238,285.249755859375,284.95001220703125,300.4245300292969,287.7875061035156,298.3977966308594,297.3165283203125,285.2482604980469,1.0,0.5821034908294678,0.4682732820510864,0.4682732820510864,1.0,1.0,-2.978070974349976,1.0377527475357056,1.94031834602356,0.3667269051074981,0.9113360047340392,0.9113360047340392,0.0,177.78822326660156,189.0,39653.4375,0.0,2406.17822265625,1.0,281.2577209472656,283.83953857421875,290.8644104003906,293.435302734375,293.1499938964844,293.1499938964844,280.95001220703125,35564.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950781524181366,1.0,0.0,0.0,3.675513029098511,3.675537347793579,9.014242436933272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.8359375,0.0,1558.4581298828125,1895.4371337890625,0.0,3870.0,0.9106816053390504,1.0,0.0,3.0,1.0,0.0
12145620,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8475244045257568,0.435932993888855,0.3957522213459015,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9286531805992126,0.570421040058136,0.5422466397285461,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8241173028945923,0.3992241621017456,0.2815116345882416,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7603168487548828,0.3118776679039001,0.2995063066482544,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6684589385986328,0.2100436985492706,0.9657811522483826,285.01739501953125,284.95001220703125,300.4166564941406,287.7307434082031,298.3811340332031,297.29949951171875,285.0155029296875,1.0,0.5853978395462036,0.4669291973114013,0.4669291973114013,1.0,1.0,-2.9834682941436768,1.036993145942688,1.9464751482009888,0.3650314807891845,0.910319447517395,0.910319447517395,0.0,182.3340606689453,177.0,40383.25390625,0.0,2439.1669921875,1.0,280.9579467773437,283.5812683105469,290.8069763183594,293.44708251953125,293.1499938964844,293.1499938964844,280.6499938964844,35783.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969692885875702,1.0,0.0,0.0,3.684338569641113,3.6843628883361816,9.057583270077884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.45849609375,0.0,1570.0753173828125,1895.4371337890625,0.0,4038.502685546875,0.9127966165542604,1.0,0.0,3.0,1.0,0.0
12145680,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8475244045257568,0.435932993888855,0.3957522213459015,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9286531805992126,0.570421040058136,0.5422466397285461,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8241173028945923,0.3992241621017456,0.2815116345882416,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7603168487548828,0.3118776679039001,0.2995063066482544,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6684589385986328,0.2100436985492706,0.9657811522483826,285.01739501953125,284.95001220703125,300.4166564941406,287.7307434082031,298.3811340332031,297.29949951171875,285.0155029296875,1.0,0.5853978395462036,0.4669291973114013,0.4669291973114013,1.0,1.0,-2.9834682941436768,1.036993145942688,1.9464751482009888,0.3650314807891845,0.910319447517395,0.910319447517395,0.0,182.3340606689453,177.0,40383.25390625,0.0,2439.1669921875,1.0,280.9579467773437,283.5812683105469,290.8069763183594,293.44708251953125,293.1499938964844,293.1499938964844,280.6499938964844,35783.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969692885875702,1.0,0.0,0.0,3.684338569641113,3.6843628883361816,9.057583270077884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.45849609375,0.0,1570.0753173828125,1895.4371337890625,0.0,4038.502685546875,0.9127966165542604,1.0,0.0,3.0,1.0,0.0
12145740,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.8474317789077759,0.4330800771713257,0.3932551443576813,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.9306182861328124,0.569981038570404,0.541942298412323,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8268230557441711,0.4010177552700043,0.2827973365783691,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.761582612991333,0.3115014731884002,0.2992238104343414,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.6692686080932617,0.2094243317842483,0.9633418917655944,284.7996826171875,284.95001220703125,300.4078674316406,287.677978515625,298.3602600097656,297.2773132324219,284.79766845703125,1.0,0.5833740234375,0.4655851125717163,0.4655851125717163,1.0,1.0,-2.978384017944336,1.0320700407028198,1.946313977241516,0.3614650070667267,0.906514048576355,0.906514048576355,0.0,180.6671905517578,165.0,41120.18359375,0.0,2421.389892578125,1.0,280.6579895019531,283.3297119140625,290.7323913574219,293.4190673828125,293.1499938964844,293.1499938964844,280.3500061035156,36045.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832619428634644,1.0,0.0,0.0,3.683403015136719,3.683427333831787,9.052984637492044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.458984375,0.0,1570.9940185546875,1895.4371337890625,0.0,4157.01220703125,0.9127604961395264,1.0,0.0,3.0,1.0,0.0
12145800,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.8474317789077759,0.4330800771713257,0.3932551443576813,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.9306182861328124,0.569981038570404,0.541942298412323,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8268230557441711,0.4010177552700043,0.2827973365783691,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.761582612991333,0.3115014731884002,0.2992238104343414,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.6692686080932617,0.2094243317842483,0.9633418917655944,284.7996826171875,284.95001220703125,300.4078674316406,287.677978515625,298.3602600097656,297.2773132324219,284.79766845703125,1.0,0.5833740234375,0.4655851125717163,0.4655851125717163,1.0,1.0,-2.978384017944336,1.0320700407028198,1.946313977241516,0.3614650070667267,0.906514048576355,0.906514048576355,0.0,180.6671905517578,165.0,41120.18359375,0.0,2421.389892578125,1.0,280.6579895019531,283.3297119140625,290.7323913574219,293.4190673828125,293.1499938964844,293.1499938964844,280.3500061035156,36045.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832619428634644,1.0,0.0,0.0,3.683403015136719,3.683427333831787,9.052984637492044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.458984375,0.0,1570.9940185546875,1895.4371337890625,0.0,4157.01220703125,0.9127604961395264,1.0,0.0,3.0,1.0,0.0
12145860,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.8516063094139099,0.4299962520599365,0.3903473317623138,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5875244140625,0.9381985664367676,0.5691009759902954,0.5409985184669495,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5878295898437,0.8335367441177368,0.4025402367115021,0.2837372124195099,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.7666547894477844,0.3107998669147491,0.2984150052070617,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888366699219,0.673409640789032,0.2084789425134658,0.9584012627601624,284.5877380371094,284.95001220703125,300.3981628417969,287.6297607421875,298.3395080566406,297.2548522949219,284.58575439453125,1.0,0.5784700512886047,0.4646700024604797,0.4646700024604797,1.0,1.0,-2.9679770469665527,1.0259414911270142,1.9420355558395384,0.3577965795993805,0.8999456763267517,0.8999456763267517,0.0,174.82237243652344,153.0,41814.80078125,0.0,2372.84912109375,1.0,280.35797119140625,283.0832824707031,290.6687927246094,293.3956604003906,293.1499938964844,293.1499938964844,280.04998779296875,36338.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936083555221558,1.0,0.0,0.0,3.6716604232788086,3.671684741973877,8.995355074148392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.6015625,0.0,1559.9471435546875,1895.4371337890625,0.0,4245.84423828125,0.9103288650512696,1.0,0.0,3.0,1.0,0.0
12145920,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.8516063094139099,0.4299962520599365,0.3903473317623138,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5875244140625,0.9381985664367676,0.5691009759902954,0.5409985184669495,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5878295898437,0.8335367441177368,0.4025402367115021,0.2837372124195099,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.7666547894477844,0.3107998669147491,0.2984150052070617,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888366699219,0.673409640789032,0.2084789425134658,0.9584012627601624,284.5877380371094,284.95001220703125,300.3981628417969,287.6297607421875,298.3395080566406,297.2548522949219,284.58575439453125,1.0,0.5784700512886047,0.4646700024604797,0.4646700024604797,1.0,1.0,-2.9679770469665527,1.0259414911270142,1.9420355558395384,0.3577965795993805,0.8999456763267517,0.8999456763267517,0.0,174.82237243652344,153.0,41814.80078125,0.0,2372.84912109375,1.0,280.35797119140625,283.0832824707031,290.6687927246094,293.3956604003906,293.1499938964844,293.1499938964844,280.04998779296875,36338.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936083555221558,1.0,0.0,0.0,3.6716604232788086,3.671684741973877,8.995355074148392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.6015625,0.0,1559.9471435546875,1895.4371337890625,0.0,4245.84423828125,0.9103288650512696,1.0,0.0,3.0,1.0,0.0
12145980,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3786926269531,0.858834981918335,0.4267553091049194,0.3872023820877075,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37847900390625,0.9494258761405944,0.5678938031196594,0.5396403670310974,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3787536621094,0.8431803584098816,0.4038851261138916,0.2844755351543426,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790588378906,0.7745062112808228,0.3098986744880676,0.297306090593338,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.679975688457489,0.2073505371809005,0.9520881175994872,284.3786926269531,284.95001220703125,300.38751220703125,287.5865173339844,298.31884765625,297.23321533203125,284.3768310546875,1.0,0.5717785954475403,0.4637548923492431,0.4637548923492431,1.0,1.0,-2.9545323848724365,1.0186492204666138,1.9358832836151123,0.353604644536972,0.8906075954437256,0.8906075954437256,0.0,166.5915985107422,141.0,42446.2421875,0.0,2307.185546875,1.0,280.0581359863281,282.8422241210937,290.6217956542969,293.383056640625,293.1499938964844,293.1499938964844,280.3500061035156,36661.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647914171218872,3.647938251495361,8.879376878212497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.404296875,0.0,1535.7987060546875,1895.4371337890625,0.0,4300.0,0.9052408933639526,1.0,0.0,3.0,1.0,0.0
12146040,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3786926269531,0.858834981918335,0.4267553091049194,0.3872023820877075,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37847900390625,0.9494258761405944,0.5678938031196594,0.5396403670310974,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3787536621094,0.8431803584098816,0.4038851261138916,0.2844755351543426,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3790588378906,0.7745062112808228,0.3098986744880676,0.297306090593338,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.679975688457489,0.2073505371809005,0.9520881175994872,284.3786926269531,284.95001220703125,300.38751220703125,287.5865173339844,298.31884765625,297.23321533203125,284.3768310546875,1.0,0.5717785954475403,0.4637548923492431,0.4637548923492431,1.0,1.0,-2.9545323848724365,1.0186492204666138,1.9358832836151123,0.353604644536972,0.8906075954437256,0.8906075954437256,0.0,166.5915985107422,141.0,42446.2421875,0.0,2307.185546875,1.0,280.0581359863281,282.8422241210937,290.6217956542969,293.383056640625,293.1499938964844,293.1499938964844,280.3500061035156,36661.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647914171218872,3.647938251495361,8.879376878212497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.404296875,0.0,1535.7987060546875,1895.4371337890625,0.0,4300.0,0.9052408933639526,1.0,0.0,3.0,1.0,0.0
12146100,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50592041015625,0.8640089631080627,0.4258284270763397,0.3858177959918976,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069580078125,0.9565877318382264,0.5678428411483765,0.5390660762786865,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057067871094,0.8494978547096252,0.4050593078136444,0.2849339842796325,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043029785156,0.7798032760620117,0.3097780346870422,0.2968023419380188,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.501220703125,0.6844729781150818,0.2070179134607315,0.9490182995796204,284.5060119628906,284.95001220703125,300.3818359375,287.5669250488281,298.3124084472656,297.2284240722656,284.51422119140625,1.0,0.5680454969406128,0.4632973074913025,0.4632973074913025,1.0,1.0,-2.948426485061645,1.0152572393417358,1.93316912651062,0.3515210449695587,0.8888550996780396,0.8888550996780396,0.0,161.68655395507812,141.0,41545.39453125,0.0,2271.68798828125,1.0,280.3011169433594,283.013916015625,290.5194702148437,293.1259765625,293.1499938964844,293.1499938964844,280.3500061035156,36639.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921163320541382,1.0,0.0,0.0,3.6354260444641113,3.6354498863220215,8.818686865197378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.9384765625,0.0,1521.778564453125,1895.4371337890625,0.0,4233.12109375,0.902499794960022,1.0,0.0,3.0,1.0,0.0
12146160,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544738769531,0.871535062789917,0.4255583584308624,0.3851381242275238,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546569824219,0.9658575057983398,0.568429172039032,0.5391514301300049,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.554443359375,0.8580249547958374,0.4067553579807281,0.2858017683029175,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55419921875,0.7871204614639282,0.3100683987140655,0.2966903150081634,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536499023437,0.6908162236213684,0.2070135176181793,0.947300374507904,284.55450439453125,284.95001220703125,300.3759155273437,287.5487365722656,298.31060791015625,297.2298889160156,284.55596923828125,1.0,0.5643526911735535,0.4630247354507446,0.4630247354507446,1.0,1.0,-2.9465479850769043,1.013908863067627,1.932639241218567,0.3505217134952545,0.886746883392334,0.886746883392334,0.0,155.95779418945312,129.0,41390.4921875,0.0,2239.594970703125,1.0,280.3421325683594,283.0678405761719,290.4936828613281,293.1153869628906,293.1499938964844,293.1499938964844,280.6499938964844,36596.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857682585716248,1.0,0.0,0.0,3.6248064041137695,3.62483024597168,8.767240160523215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.32666015625,0.0,1509.7548828125,1895.4371337890625,0.0,4178.658203125,0.9000716209411621,1.0,0.0,3.0,1.0,0.0
12146220,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.8918489217758179,0.4260097742080688,0.3847831189632416,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580261230469,0.9870824217796326,0.5707069039344788,0.5404477119445801,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.8804182410240173,0.4110259115695953,0.2881982922554016,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.806346595287323,0.3114274144172668,0.2972278892993927,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.7077099680900574,0.2076892703771591,0.9469282031059264,284.7578125,284.95001220703125,300.3634338378906,287.51690673828125,298.3133850097656,297.2421875,284.7596435546875,1.0,0.5572770833969116,0.4624795317649841,0.4624795317649841,1.0,1.0,-2.950748920440674,1.0143965482711792,1.936352491378784,0.3499811589717865,0.8858450055122375,0.8858450055122375,0.0,143.3954620361328,117.0,40472.55859375,0.0,2183.756591796875,1.0,280.6415100097656,283.3178100585937,290.450439453125,292.99078369140625,293.1499938964844,293.1499938964844,280.95001220703125,36399.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690086245536804,1.0,0.0,0.0,3.6091501712799072,3.6091740131378174,8.691669677318714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.16845703125,0.0,1491.1485595703125,1895.4371337890625,0.0,4032.470458984375,0.8964503407478333,1.0,0.0,3.0,1.0,0.0
12146280,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.8918489217758179,0.4260097742080688,0.3847831189632416,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580261230469,0.9870824217796326,0.5707069039344788,0.5404477119445801,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.8804182410240173,0.4110259115695953,0.2881982922554016,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.806346595287323,0.3114274144172668,0.2972278892993927,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.7077099680900574,0.2076892703771591,0.9469282031059264,284.7578125,284.95001220703125,300.3634338378906,287.51690673828125,298.3133850097656,297.2421875,284.7596435546875,1.0,0.5572770833969116,0.4624795317649841,0.4624795317649841,1.0,1.0,-2.950748920440674,1.0143965482711792,1.936352491378784,0.3499811589717865,0.8858450055122375,0.8858450055122375,0.0,143.3954620361328,117.0,40472.55859375,0.0,2183.756591796875,1.0,280.6415100097656,283.3178100585937,290.450439453125,292.99078369140625,293.1499938964844,293.1499938964844,280.95001220703125,36399.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690086245536804,1.0,0.0,0.0,3.6091501712799072,3.6091740131378174,8.691669677318714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.16845703125,0.0,1491.1485595703125,1895.4371337890625,0.0,4032.470458984375,0.8964503407478333,1.0,0.0,3.0,1.0,0.0
12146340,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9143662452697754,0.4273184537887573,0.3853715658187866,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.5745489001274109,0.5309041142463684,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9047988653182985,0.4160991609096527,0.2912746667861938,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8255742788314819,0.3135132789611816,0.298607587814331,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7246121168136597,0.2090302109718322,0.9502152800559998,284.9909973144531,284.95001220703125,300.3500061035156,287.49151611328125,298.321533203125,297.2635192871094,284.99200439453125,1.0,0.5501095652580261,0.461934357881546,0.461934357881546,1.0,1.0,-2.9490716457366943,1.0125304460525513,1.9365413188934328,0.3487843573093414,0.8883257508277893,0.8883257508277893,0.0,132.1974334716797,105.0,39771.43359375,0.0,2124.689208984375,1.0,280.9413757324219,283.57586669921875,290.4400939941406,292.9302978515625,293.1499938964844,293.1499938964844,281.25,36107.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557740688323976,1.0,0.0,0.0,3.604276418685913,3.604300022125244,8.668210966789047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.93994140625,0.0,1483.6842041015625,1895.4371337890625,0.0,3914.827392578125,0.8951607942581177,1.0,0.0,3.0,1.0,0.0
12146400,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9143662452697754,0.4273184537887573,0.3853715658187866,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.5745489001274109,0.5309041142463684,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9047988653182985,0.4160991609096527,0.2912746667861938,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8255742788314819,0.3135132789611816,0.298607587814331,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7246121168136597,0.2090302109718322,0.9502152800559998,284.9909973144531,284.95001220703125,300.3500061035156,287.49151611328125,298.321533203125,297.2635192871094,284.99200439453125,1.0,0.5501095652580261,0.461934357881546,0.461934357881546,1.0,1.0,-2.9490716457366943,1.0125304460525513,1.9365413188934328,0.3487843573093414,0.8883257508277893,0.8883257508277893,0.0,132.1974334716797,105.0,39771.43359375,0.0,2124.689208984375,1.0,280.9413757324219,283.57586669921875,290.4400939941406,292.9302978515625,293.1499938964844,293.1499938964844,281.25,36107.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557740688323976,1.0,0.0,0.0,3.604276418685913,3.604300022125244,8.668210966789047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.93994140625,0.0,1483.6842041015625,1895.4371337890625,0.0,3914.827392578125,0.8951607942581177,1.0,0.0,3.0,1.0,0.0
12146460,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.9367182850837708,0.4289609491825104,0.3864627480506897,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.9990000128746032,0.5833569169044495,0.5002131462097168,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.929648458957672,0.4215795993804931,0.2947692275047302,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.8427368998527527,0.3159408271312713,0.3004909753799438,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.7394360899925232,0.2107453495264053,0.9559044241905212,285.2038879394531,284.95001220703125,300.3360290527344,287.4756164550781,298.3422546386719,297.306640625,285.2047424316406,1.0,0.5413392186164856,0.4611173272132873,0.4611173272132873,1.0,1.0,-2.927049398422241,1.0020979642868042,1.924951434135437,0.3433906435966491,0.8934992551803589,0.8934992551803589,0.0,122.8931121826172,93.0,38908.9765625,0.0,2040.5631103515625,1.0,281.24139404296875,283.81451416015625,290.43280029296875,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35804.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944625198841095,1.0,0.0,0.0,3.610837936401367,3.610861539840698,8.699800559952564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.728515625,0.0,1488.5838623046875,1895.4371337890625,0.0,3814.4150390625,0.8964113593101501,1.0,0.0,3.0,1.0,0.0
12146520,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.9367182850837708,0.4289609491825104,0.3864627480506897,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.9990000128746032,0.5833569169044495,0.5002131462097168,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.929648458957672,0.4215795993804931,0.2947692275047302,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.8427368998527527,0.3159408271312713,0.3004909753799438,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.7394360899925232,0.2107453495264053,0.9559044241905212,285.2038879394531,284.95001220703125,300.3360290527344,287.4756164550781,298.3422546386719,297.306640625,285.2047424316406,1.0,0.5413392186164856,0.4611173272132873,0.4611173272132873,1.0,1.0,-2.927049398422241,1.0020979642868042,1.924951434135437,0.3433906435966491,0.8934992551803589,0.8934992551803589,0.0,122.8931121826172,93.0,38908.9765625,0.0,2040.5631103515625,1.0,281.24139404296875,283.81451416015625,290.43280029296875,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35804.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944625198841095,1.0,0.0,0.0,3.610837936401367,3.610861539840698,8.699800559952564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.728515625,0.0,1488.5838623046875,1895.4371337890625,0.0,3814.4150390625,0.8964113593101501,1.0,0.0,3.0,1.0,0.0
12146580,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.963253378868103,0.4308656752109527,0.3877645432949066,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.9990000128746032,0.5961437821388245,0.4650795459747314,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.959797203540802,0.4273760616779327,0.298475056886673,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.8648646473884583,0.3186116218566894,0.3025946617126465,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.758629322052002,0.2127944678068161,0.9630078077316284,285.41290283203125,284.95001220703125,300.32183837890625,287.4715881347656,298.3782653808594,297.3732604980469,285.41357421875,1.0,0.5316205024719238,0.4603003263473511,0.4603003263473511,1.0,1.0,-2.9019079208374023,0.9904351830482484,1.9114727973937988,0.3373658061027527,0.9014330506324768,0.9014330506324768,0.0,112.8653564453125,113.0,38069.80078125,0.0,1949.124755859375,1.0,281.54150390625,284.0470886230469,290.42877197265625,292.81396484375,293.1499938964844,293.1499938964844,281.25,35501.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332841634750366,1.0,0.0,0.0,3.628718137741089,3.628741979598999,8.786173566477373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.08984375,0.0,1505.91162109375,1895.4371337890625,0.0,3711.206787109375,0.9001944661140442,1.0,0.0,3.0,1.0,0.0
12146640,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.963253378868103,0.4308656752109527,0.3877645432949066,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.9990000128746032,0.5961437821388245,0.4650795459747314,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.959797203540802,0.4273760616779327,0.298475056886673,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.8648646473884583,0.3186116218566894,0.3025946617126465,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.758629322052002,0.2127944678068161,0.9630078077316284,285.41290283203125,284.95001220703125,300.32183837890625,287.4715881347656,298.3782653808594,297.3732604980469,285.41357421875,1.0,0.5316205024719238,0.4603003263473511,0.4603003263473511,1.0,1.0,-2.9019079208374023,0.9904351830482484,1.9114727973937988,0.3373658061027527,0.9014330506324768,0.9014330506324768,0.0,112.8653564453125,113.0,38069.80078125,0.0,1949.124755859375,1.0,281.54150390625,284.0470886230469,290.42877197265625,292.81396484375,293.1499938964844,293.1499938964844,281.25,35501.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332841634750366,1.0,0.0,0.0,3.628718137741089,3.628741979598999,8.786173566477373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.08984375,0.0,1505.91162109375,1895.4371337890625,0.0,3711.206787109375,0.9001944661140442,1.0,0.0,3.0,1.0,0.0
12146700,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.968906044960022,0.4311012923717499,0.388315200805664,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.9990000128746032,0.6025131344795227,0.4576751291751861,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.9670897126197816,0.4297592639923095,0.3003121018409729,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.8705615401268005,0.3196146190166473,0.3036817014217376,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26324462890625,0.76373690366745,0.2136614620685577,0.9671509265899658,285.2578430175781,284.95001220703125,300.314697265625,287.4737243652344,298.3935546875,297.4016418457031,285.2479553222656,1.0,0.5311809182167053,0.4598917961120605,0.4598917961120605,1.0,1.0,-2.902127742767334,0.9896811842918396,1.9124466180801392,0.3361180126667022,0.9020008444786072,0.9020008444786072,0.0,111.02487182617188,113.0,38717.75,0.0,1940.4031982421875,1.0,281.2989807128906,283.86309814453125,290.516357421875,293.0405578613281,293.1499938964844,293.1499938964844,281.25,35553.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94203120470047,1.0,0.0,0.0,3.637406349182129,3.63742995262146,8.828296245155798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.0625,0.0,1515.876708984375,1895.4371337890625,0.0,3790.898193359375,0.902109920978546,1.0,0.0,3.0,1.0,0.0
