time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146760,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.9680790901184082,0.4306452870368957,0.3881484866142273,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.9990000128746032,0.6073412299156189,0.4586672186851501,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.9679150581359864,0.4315977692604065,0.301738440990448,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.8706136345863342,0.3201834559440613,0.3043942451477051,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.764004647731781,0.2142152935266494,0.9702714681625366,285.2040100097656,284.95001220703125,300.3074951171875,287.478515625,298.4008483886719,297.4164123535156,285.202880859375,1.0,0.5327324867248535,0.4597625136375427,0.4597625136375427,1.0,1.0,-2.9094300270080566,0.9922488927841188,1.9171812534332275,0.3369114995002746,0.9030987024307252,0.9030987024307252,0.0,111.53895568847656,133.0,38867.00390625,0.0,1954.8974609375,1.0,281.2579345703125,283.8101501464844,290.5258483886719,293.0267944335937,293.1499938964844,293.1499938964844,280.95001220703125,35615.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474910497665404,1.0,0.0,0.0,3.643874406814575,3.643898248672485,8.859722129272996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.3642578125,0.0,1523.49462890625,1895.4371337890625,0.0,3840.33154296875,0.9036319851875304,1.0,0.0,3.0,1.0,0.0
12146820,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9537245035171508,0.4287574291229248,0.3869093060493469,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.6120570302009583,0.4773425757884979,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9572196006774902,0.4344130456447601,0.3040156960487366,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8598185777664185,0.3205088973045349,0.3051315248012543,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7549953460693359,0.2146016657352447,0.973961591720581,284.9921264648437,284.95001220703125,300.29296875,287.4955749511719,298.39385986328125,297.412109375,284.9915771484375,1.0,0.5406209230422974,0.4595039188861847,0.4595039188861847,1.0,1.0,-2.938429832458496,1.0031044483184814,1.9353253841400144,0.3410657048225403,0.9018652439117432,0.9018652439117432,0.0,117.31293487548828,153.0,39853.25,0.0,2031.7978515625,1.0,280.9582214355469,283.5693054199219,290.5515441894531,293.1271057128906,293.1499938964844,293.1499938964844,280.6499938964844,35828.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622063040733336,1.0,0.0,0.0,3.650930643081665,3.650954484939575,8.894068059817073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.7431640625,0.0,1532.9205322265625,1895.4371337890625,0.0,3972.228271484375,0.9053504467010498,1.0,0.0,3.0,1.0,0.0
12146880,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9537245035171508,0.4287574291229248,0.3869093060493469,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.6120570302009583,0.4773425757884979,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9572196006774902,0.4344130456447601,0.3040156960487366,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8598185777664185,0.3205088973045349,0.3051315248012543,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7549953460693359,0.2146016657352447,0.973961591720581,284.9921264648437,284.95001220703125,300.29296875,287.4955749511719,298.39385986328125,297.412109375,284.9915771484375,1.0,0.5406209230422974,0.4595039188861847,0.4595039188861847,1.0,1.0,-2.938429832458496,1.0031044483184814,1.9353253841400144,0.3410657048225403,0.9018652439117432,0.9018652439117432,0.0,117.31293487548828,153.0,39853.25,0.0,2031.7978515625,1.0,280.9582214355469,283.5693054199219,290.5515441894531,293.1271057128906,293.1499938964844,293.1499938964844,280.6499938964844,35828.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622063040733336,1.0,0.0,0.0,3.650930643081665,3.650954484939575,8.894068059817073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.7431640625,0.0,1532.9205322265625,1895.4371337890625,0.0,3972.228271484375,0.9053504467010498,1.0,0.0,3.0,1.0,0.0
12146940,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.9274457097053528,0.4262153506278991,0.3850894570350647,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9990000128746032,0.6104761958122253,0.511368453502655,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.935036301612854,0.4365579783916473,0.3058593571186065,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.8410707712173462,0.3201421797275543,0.3052760660648346,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.7388407588005066,0.2142125070095062,0.9746983051300048,284.7918701171875,284.95001220703125,300.2782287597656,287.5219116210937,298.363037109375,297.37078857421875,284.7917785644531,1.0,0.5530241131782532,0.4592453241348266,0.4592453241348266,1.0,1.0,-2.980407238006592,1.0190165042877195,1.9613906145095823,0.3474521040916443,0.8980388045310974,0.8980388045310974,0.0,127.92890167236328,173.0,40925.4140625,0.0,2157.107421875,1.0,280.6582336425781,283.34051513671875,290.5674743652344,293.20758056640625,293.1499938964844,293.1499938964844,280.95001220703125,36081.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741196632385254,1.0,0.0,0.0,3.648576498031616,3.6486005783081055,8.882602173798659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.22998046875,0.0,1532.1954345703125,1895.4371337890625,0.0,4077.40234375,0.90499609708786,1.0,0.0,3.0,1.0,0.0
12147000,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.9274457097053528,0.4262153506278991,0.3850894570350647,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918395996094,0.9990000128746032,0.6104761958122253,0.511368453502655,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.935036301612854,0.4365579783916473,0.3058593571186065,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.8410707712173462,0.3201421797275543,0.3052760660648346,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.7388407588005066,0.2142125070095062,0.9746983051300048,284.7918701171875,284.95001220703125,300.2782287597656,287.5219116210937,298.363037109375,297.37078857421875,284.7917785644531,1.0,0.5530241131782532,0.4592453241348266,0.4592453241348266,1.0,1.0,-2.980407238006592,1.0190165042877195,1.9613906145095823,0.3474521040916443,0.8980388045310974,0.8980388045310974,0.0,127.92890167236328,173.0,40925.4140625,0.0,2157.107421875,1.0,280.6582336425781,283.34051513671875,290.5674743652344,293.20758056640625,293.1499938964844,293.1499938964844,280.95001220703125,36081.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741196632385254,1.0,0.0,0.0,3.648576498031616,3.6486005783081055,8.882602173798659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.22998046875,0.0,1532.1954345703125,1895.4371337890625,0.0,4077.40234375,0.90499609708786,1.0,0.0,3.0,1.0,0.0
12147060,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9010059833526612,0.4258043766021728,0.3844877779483795,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.60599684715271,0.5517276525497437,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9109349846839904,0.440312385559082,0.3083892166614532,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8219357132911682,0.3207873106002807,0.3059487044811249,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7220104336738586,0.2143088281154632,0.9761446118354796,285.0364990234375,284.95001220703125,300.2633361816406,287.5566711425781,298.3295593261719,297.328369140625,285.0399475097656,1.0,0.568461537361145,0.4577721953392029,0.4577721953392029,1.0,1.0,-3.0337719917297363,1.0367026329040527,1.997069239616394,0.3530090153217315,0.901111662387848,0.901111662387848,0.0,141.4939727783203,191.0,40750.9296875,0.0,2321.607421875,1.0,280.94219970703125,283.6047058105469,290.513916015625,293.0584716796875,293.1499938964844,293.1499938964844,280.6499938964844,35912.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607629776000975,1.0,0.0,0.0,3.6506905555725098,3.65071439743042,8.892898222256918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.32275390625,0.0,1533.284423828125,1895.4371337890625,0.0,3959.384033203125,0.905389964580536,1.0,0.0,3.0,1.0,0.0
12147120,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9010059833526612,0.4258043766021728,0.3844877779483795,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.60599684715271,0.5517276525497437,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9109349846839904,0.440312385559082,0.3083892166614532,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8219357132911682,0.3207873106002807,0.3059487044811249,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7220104336738586,0.2143088281154632,0.9761446118354796,285.0364990234375,284.95001220703125,300.2633361816406,287.5566711425781,298.3295593261719,297.328369140625,285.0399475097656,1.0,0.568461537361145,0.4577721953392029,0.4577721953392029,1.0,1.0,-3.0337719917297363,1.0367026329040527,1.997069239616394,0.3530090153217315,0.901111662387848,0.901111662387848,0.0,141.4939727783203,191.0,40750.9296875,0.0,2321.607421875,1.0,280.94219970703125,283.6047058105469,290.513916015625,293.0584716796875,293.1499938964844,293.1499938964844,280.6499938964844,35912.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607629776000975,1.0,0.0,0.0,3.6506905555725098,3.65071439743042,8.892898222256918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.32275390625,0.0,1533.284423828125,1895.4371337890625,0.0,3959.384033203125,0.905389964580536,1.0,0.0,3.0,1.0,0.0
12147180,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8708650469779968,0.4245272278785705,0.3845202624797821,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.982472836971283,0.5991289019584656,0.5697131752967834,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8828364610671997,0.4434026181697845,0.31136554479599,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7964423894882202,0.3211317360401153,0.3072562515735626,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6989914178848267,0.2141549289226532,0.97982519865036,284.8554992675781,284.95001220703125,300.24822998046875,287.5989990234375,298.2904357910156,297.2794189453125,284.8537292480469,1.0,0.5837686061859131,0.4562990963459015,0.4562990963459015,1.0,1.0,-3.065096139907837,1.0454795360565186,2.0196166038513184,0.35579913854599,0.8984133005142212,0.8984133005142212,0.0,160.77488708496094,209.0,41707.14453125,0.0,2479.82275390625,1.0,280.6578369140625,283.3925170898437,290.6368103027344,293.3065185546875,293.1499938964844,293.1499938964844,280.95001220703125,36066.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724326133728028,1.0,0.0,0.0,3.649214744567871,3.64923882484436,8.88570980350778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.96142578125,0.0,1532.792236328125,1895.4371337890625,0.0,4062.603515625,0.90513277053833,1.0,0.0,3.0,1.0,0.0
12147240,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8708650469779968,0.4245272278785705,0.3845202624797821,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.982472836971283,0.5991289019584656,0.5697131752967834,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8828364610671997,0.4434026181697845,0.31136554479599,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7964423894882202,0.3211317360401153,0.3072562515735626,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6989914178848267,0.2141549289226532,0.97982519865036,284.8554992675781,284.95001220703125,300.24822998046875,287.5989990234375,298.2904357910156,297.2794189453125,284.8537292480469,1.0,0.5837686061859131,0.4562990963459015,0.4562990963459015,1.0,1.0,-3.065096139907837,1.0454795360565186,2.0196166038513184,0.35579913854599,0.8984133005142212,0.8984133005142212,0.0,160.77488708496094,209.0,41707.14453125,0.0,2479.82275390625,1.0,280.6578369140625,283.3925170898437,290.6368103027344,293.3065185546875,293.1499938964844,293.1499938964844,280.95001220703125,36066.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724326133728028,1.0,0.0,0.0,3.649214744567871,3.64923882484436,8.88570980350778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.96142578125,0.0,1532.792236328125,1895.4371337890625,0.0,4062.603515625,0.90513277053833,1.0,0.0,3.0,1.0,0.0
12147300,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8554210066795349,0.424019306898117,0.3842080235481262,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9651274681091307,0.5974349975585938,0.5677108764648438,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8683069348335266,0.4450379014015198,0.3126532137393951,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7824586629867554,0.3213032186031341,0.3077206909656524,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6861680150032043,0.2140370905399322,0.9809627532958984,285.004150390625,284.95001220703125,300.2406311035156,287.6227111816406,298.2792053222656,297.2686462402344,285.01336669921875,1.0,0.5903251767158508,0.4555625319480896,0.4555625319480896,1.0,1.0,-3.0657575130462646,1.0440843105316162,2.0216732025146484,0.3539271354675293,0.9001909494400024,0.9001909494400024,0.0,171.9365997314453,209.0,41047.4609375,0.0,2539.479248046875,1.0,280.9012756347656,283.5699768066406,290.588134765625,293.12469482421875,293.1499938964844,293.1499938964844,280.95001220703125,35986.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652729034423828,1.0,0.0,0.0,3.6492574214935294,3.64928150177002,8.88591785042081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.36279296875,0.0,1532.2415771484375,1895.4371337890625,0.0,3999.447265625,0.9051501750946044,1.0,0.0,3.0,1.0,0.0
12147360,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.84388667345047,0.4240592122077942,0.3844402730464935,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9503462314605712,0.5970444083213806,0.56720370054245,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8575537204742432,0.447127491235733,0.3142761290073395,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7718021273612976,0.3218028545379638,0.3084616661071777,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.6763026714324951,0.2141746431589126,0.9829631447792052,285.0607604980469,284.95001220703125,300.23297119140625,287.64801025390625,298.2742919921875,297.26739501953125,285.0625,1.0,0.5967644453048706,0.4547615051269531,0.4547615051269531,1.0,1.0,-3.070666074752808,1.0441738367080688,2.026492118835449,0.3528104722499847,0.9015451073646544,0.9015451073646544,0.0,182.00274658203125,212.0,41034.99609375,0.0,2601.583251953125,1.0,280.9422912597656,283.6244506835937,290.6089782714844,293.1775207519531,293.1499938964844,293.1499938964844,280.6499938964844,35899.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960730791091919,1.0,0.0,0.0,3.651968240737915,3.651992082595825,8.899124281924742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.10791015625,0.0,1534.6070556640625,1895.4371337890625,0.0,3959.09765625,0.9056641459465028,1.0,0.0,3.0,1.0,0.0
12147420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8301450610160828,0.4225217401981354,0.3840377926826477,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9316938519477844,0.5957887172698975,0.5667482018470764,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8457673788070679,0.4500169456005096,0.3169610500335693,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7595193982124329,0.3219992816448211,0.3094333708286285,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6647925972938538,0.2139649242162704,0.98529714345932,284.85845947265625,284.95001220703125,300.2174987792969,287.702880859375,298.2584533691406,297.2563171386719,284.85748291015625,1.0,0.6047236919403076,0.4531594216823578,0.4531594216823578,1.0,1.0,-3.076849937438965,1.0428717136383057,2.033978223800659,0.3502587378025055,0.8986722826957703,0.8986722826957703,0.0,195.2705841064453,200.0,41772.21875,0.0,2683.167724609375,1.0,280.6578063964844,283.39532470703125,290.7321472167969,293.4068298339844,293.1499938964844,293.1499938964844,280.95001220703125,36068.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970662236213684,1.0,0.0,0.0,3.6503617763519287,3.650385856628418,8.891296943147609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.0712890625,0.0,1534.0872802734375,1895.4371337890625,0.0,4047.039794921875,0.9053919911384584,1.0,0.0,3.0,1.0,0.0
12147480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8301450610160828,0.4225217401981354,0.3840377926826477,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9316938519477844,0.5957887172698975,0.5667482018470764,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8457673788070679,0.4500169456005096,0.3169610500335693,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7595193982124329,0.3219992816448211,0.3094333708286285,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6647925972938538,0.2139649242162704,0.98529714345932,284.85845947265625,284.95001220703125,300.2174987792969,287.702880859375,298.2584533691406,297.2563171386719,284.85748291015625,1.0,0.6047236919403076,0.4531594216823578,0.4531594216823578,1.0,1.0,-3.076849937438965,1.0428717136383057,2.033978223800659,0.3502587378025055,0.8986722826957703,0.8986722826957703,0.0,195.2705841064453,200.0,41772.21875,0.0,2683.167724609375,1.0,280.6578063964844,283.39532470703125,290.7321472167969,293.4068298339844,293.1499938964844,293.1499938964844,280.95001220703125,36068.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970662236213684,1.0,0.0,0.0,3.6503617763519287,3.650385856628418,8.891296943147609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.0712890625,0.0,1534.0872802734375,1895.4371337890625,0.0,4047.039794921875,0.9053919911384584,1.0,0.0,3.0,1.0,0.0
12147540,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8278235793113708,0.4221097528934479,0.3832341432571411,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9290071129798888,0.5960499048233032,0.5664663314819336,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8459052443504333,0.4538159072399139,0.31932532787323,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7581522464752197,0.3226974606513977,0.30987548828125,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6632000207901001,0.2141112089157104,0.9852896332740784,285.0620422363281,284.95001220703125,300.20184326171875,287.7627258300781,298.2503356933594,297.257080078125,285.06329345703125,1.0,0.6056278944015503,0.45155730843544,0.45155730843544,1.0,1.0,-3.07890248298645,1.039966106414795,2.038936376571656,0.346775472164154,0.9018177390098572,0.9018177390098572,0.0,197.20602416992188,188.0,41056.94140625,0.0,2697.377197265625,1.0,280.9421691894531,283.6258239746094,290.7154541015625,293.2850036621094,293.1499938964844,293.1499938964844,280.6499938964844,35899.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571464657783508,1.0,0.0,0.0,3.65315580368042,3.653179883956909,8.904913215701526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.203125,0.0,1535.930419921875,1895.4371337890625,0.0,3927.1083984375,0.9059297442436218,1.0,0.0,3.0,1.0,0.0
12147600,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8278235793113708,0.4221097528934479,0.3832341432571411,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9290071129798888,0.5960499048233032,0.5664663314819336,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8459052443504333,0.4538159072399139,0.31932532787323,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7581522464752197,0.3226974606513977,0.30987548828125,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6632000207901001,0.2141112089157104,0.9852896332740784,285.0620422363281,284.95001220703125,300.20184326171875,287.7627258300781,298.2503356933594,297.257080078125,285.06329345703125,1.0,0.6056278944015503,0.45155730843544,0.45155730843544,1.0,1.0,-3.07890248298645,1.039966106414795,2.038936376571656,0.346775472164154,0.9018177390098572,0.9018177390098572,0.0,197.20602416992188,188.0,41056.94140625,0.0,2697.377197265625,1.0,280.9421691894531,283.6258239746094,290.7154541015625,293.2850036621094,293.1499938964844,293.1499938964844,280.6499938964844,35899.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571464657783508,1.0,0.0,0.0,3.65315580368042,3.653179883956909,8.904913215701526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.203125,0.0,1535.930419921875,1895.4371337890625,0.0,3927.1083984375,0.9059297442436218,1.0,0.0,3.0,1.0,0.0
12147660,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.829865038394928,0.4215953350067138,0.3830228447914123,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9322341680526732,0.5960899591445923,0.5667089819908142,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8494554162025452,0.4557296335697174,0.3207947909832001,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7605729699134827,0.3230208158493042,0.3102553486824035,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6652558445930481,0.214200809597969,0.9857372641563416,284.9045715332031,284.95001220703125,300.1929931640625,287.798095703125,298.2456359863281,297.2562255859375,284.8983459472656,1.0,0.6046342253684998,0.4510263800621032,0.4510263800621032,1.0,1.0,-3.0817081928253174,1.0397597551345823,2.0419483184814453,0.3459977805614471,0.9000038504600525,0.9000038504600525,0.0,195.04684448242188,188.0,41796.234375,0.0,2691.53271484375,1.0,280.68902587890625,283.4375915527344,290.8252258300781,293.5262145996094,293.1499938964844,293.1499938964844,280.6499938964844,35996.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963831663131714,1.0,0.0,0.0,3.653437376022339,3.653461456298828,8.906285415832826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.16650390625,0.0,1536.9735107421875,1895.4371337890625,0.0,3986.66748046875,0.9060036540031432,1.0,0.0,3.0,1.0,0.0
12147720,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.831547737121582,0.4207967817783355,0.3823339939117431,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9350478649139404,0.5957220196723938,0.566399872303009,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8524411916732788,0.4569045901298523,0.3216149508953094,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7626679539680481,0.3230346441268921,0.3102595210075378,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6670458912849426,0.2141012698411941,0.9851533770561218,284.8703308105469,284.95001220703125,300.1860046386719,287.8266906738281,298.23956298828125,297.2520446777344,284.8691711425781,1.0,0.6031734943389893,0.4506092071533203,0.4506092071533203,1.0,1.0,-3.0808024406433105,1.0384366512298584,2.042365789413452,0.3449224829673767,0.8991530537605286,0.8991530537605286,0.0,192.81866455078125,176.0,41864.49609375,0.0,2678.048583984375,1.0,280.6578369140625,283.4005126953125,290.8515930175781,293.5288391113281,293.1499938964844,293.1499938964844,280.95001220703125,36058.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661434888839722,1.0,0.0,0.0,3.651802301406861,3.6518263816833496,8.898315400074353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.72607421875,0.0,1535.6126708984375,1895.4371337890625,0.0,4007.156494140625,0.9057092070579528,1.0,0.0,3.0,1.0,0.0
12147780,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8389970064163208,0.4205449521541595,0.3813469111919403,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9460841417312622,0.5963359475135803,0.5661906599998474,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8631254434585571,0.4608772099018097,0.323833554983139,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7708023190498352,0.3238685131072998,0.310461938381195,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6741530299186707,0.2144397497177124,0.9842472076416016,285.0599975585937,284.95001220703125,300.1700134277344,287.8939819335937,298.2347412109375,297.255859375,285.0624389648437,1.0,0.5986393094062805,0.4496611058712005,0.4496611058712005,1.0,1.0,-3.0811750888824463,1.0363812446594238,2.0447938442230225,0.3426225483417511,0.9021360874176024,0.9021360874176024,0.0,184.93121337890625,164.0,41066.7890625,0.0,2637.33837890625,1.0,280.9421691894531,283.6243896484375,290.8441467285156,293.4135437011719,293.1499938964844,293.1499938964844,280.6499938964844,35900.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522268772125244,1.0,0.0,0.0,3.6545894145965576,3.654613494873047,8.911903819353029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.90283203125,0.0,1537.533447265625,1895.4371337890625,0.0,3883.001220703125,0.9062508940696716,1.0,0.0,3.0,1.0,0.0
12147840,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8389970064163208,0.4205449521541595,0.3813469111919403,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9460841417312622,0.5963359475135803,0.5661906599998474,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8631254434585571,0.4608772099018097,0.323833554983139,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7708023190498352,0.3238685131072998,0.310461938381195,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6741530299186707,0.2144397497177124,0.9842472076416016,285.0599975585937,284.95001220703125,300.1700134277344,287.8939819335937,298.2347412109375,297.255859375,285.0624389648437,1.0,0.5986393094062805,0.4496611058712005,0.4496611058712005,1.0,1.0,-3.0811750888824463,1.0363812446594238,2.0447938442230225,0.3426225483417511,0.9021360874176024,0.9021360874176024,0.0,184.93121337890625,164.0,41066.7890625,0.0,2637.33837890625,1.0,280.9421691894531,283.6243896484375,290.8441467285156,293.4135437011719,293.1499938964844,293.1499938964844,280.6499938964844,35900.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522268772125244,1.0,0.0,0.0,3.6545894145965576,3.654613494873047,8.911903819353029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.90283203125,0.0,1537.533447265625,1895.4371337890625,0.0,3883.001220703125,0.9062508940696716,1.0,0.0,3.0,1.0,0.0
12147900,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8444058895111084,0.4202309548854828,0.3811478912830353,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9535298943519592,0.5965244174003601,0.5664226412773132,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8703198432922363,0.4627226889133453,0.3251380622386932,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7765050530433655,0.3242544829845428,0.3107589781284332,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6792166829109192,0.2146293818950653,0.9845299124717712,284.9266052246094,284.95001220703125,300.16192626953125,287.9286193847656,298.2316589355469,297.2567443847656,284.91876220703125,1.0,0.5960689783096313,0.4491870701313019,0.4491870701313019,1.0,1.0,-3.083484411239624,1.0361568927764893,2.0473275184631348,0.3419115245342254,0.9006974101066589,0.9006974101066589,0.0,180.006103515625,164.0,41856.40625,0.0,2615.920654296875,1.0,280.6985778808594,283.4532775878906,290.950439453125,293.6573791503906,293.1499938964844,293.1499938964844,280.6499938964844,35973.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580978751182556,1.0,0.0,0.0,3.655251264572144,3.655275344848633,8.915131388675945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.13330078125,0.0,1538.81787109375,1895.4371337890625,0.0,3935.6123046875,0.9063931703567504,1.0,0.0,3.0,1.0,0.0
12147960,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8494405746459961,0.4194419085979461,0.3804125189781189,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9603261351585388,0.5962136387825012,0.5661166906356812,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.877242386341095,0.4641679525375366,0.3260980248451233,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7819570302963257,0.3243552446365356,0.310767650604248,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6840436458587646,0.2146158367395401,0.9839351177215576,284.8822021484375,284.95001220703125,300.15380859375,287.9637451171875,298.2255859375,297.2532958984375,284.8810729980469,1.0,0.5931786298751831,0.4487234354019165,0.4487234354019165,1.0,1.0,-3.0826873779296875,1.034759759902954,2.0479276180267334,0.3407400846481323,0.8997564315795898,0.8997564315795898,0.0,175.23594665527344,152.0,41954.87109375,0.0,2589.29296875,1.0,280.6578369140625,283.4049987792969,290.9887084960937,293.6703796386719,293.1499938964844,293.1499938964844,280.95001220703125,36045.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611758589744568,1.0,0.0,0.0,3.653680086135864,3.6537041664123535,8.907469464247697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.2265625,0.0,1537.608154296875,1895.4371337890625,0.0,3963.060302734375,0.906121015548706,1.0,0.0,3.0,1.0,0.0
12148020,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8627632856369019,0.4193102121353149,0.379458487033844,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9761807322502136,0.5968976020812988,0.5659013986587524,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8945159912109375,0.468286395072937,0.3283502459526062,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7956967949867249,0.3252908885478973,0.3109714984893799,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.6961869597434998,0.2150921374559402,0.9831885695457458,285.0652160644531,284.95001220703125,300.1374206542969,288.03515625,298.2216186523437,297.2584228515625,285.0668640136719,1.0,0.5870017409324646,0.4477961957454681,0.4477961957454681,1.0,1.0,-3.083326578140259,1.0328408479690552,2.050485849380493,0.3385151028633117,0.902768075466156,0.902768075466156,0.0,164.45120239257812,140.0,41110.01171875,0.0,2533.816162109375,1.0,280.94219970703125,283.62579345703125,290.9864196777344,293.5602111816406,293.1499938964844,293.1499938964844,280.6499938964844,35892.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475578665733336,1.0,0.0,0.0,3.656845569610596,3.656869649887085,8.922909842112858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.10546875,0.0,1539.98828125,1895.4371337890625,0.0,3840.934814453125,0.906749427318573,1.0,0.0,3.0,1.0,0.0
12148080,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8627632856369019,0.4193102121353149,0.379458487033844,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9761807322502136,0.5968976020812988,0.5659013986587524,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8945159912109375,0.468286395072937,0.3283502459526062,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7956967949867249,0.3252908885478973,0.3109714984893799,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.6961869597434998,0.2150921374559402,0.9831885695457458,285.0652160644531,284.95001220703125,300.1374206542969,288.03515625,298.2216186523437,297.2584228515625,285.0668640136719,1.0,0.5870017409324646,0.4477961957454681,0.4477961957454681,1.0,1.0,-3.083326578140259,1.0328408479690552,2.050485849380493,0.3385151028633117,0.902768075466156,0.902768075466156,0.0,164.45120239257812,140.0,41110.01171875,0.0,2533.816162109375,1.0,280.94219970703125,283.62579345703125,290.9864196777344,293.5602111816406,293.1499938964844,293.1499938964844,280.6499938964844,35892.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475578665733336,1.0,0.0,0.0,3.656845569610596,3.656869649887085,8.922909842112858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.10546875,0.0,1539.98828125,1895.4371337890625,0.0,3840.934814453125,0.906749427318573,1.0,0.0,3.0,1.0,0.0
12148140,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8792638778686523,0.4183366298675537,0.3785669505596161,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9925191402435304,0.5968252420425415,0.5658032894134521,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9157358407974244,0.4717150330543518,0.3306596875190735,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8119668364524841,0.325866162776947,0.311294674873352,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7107056975364685,0.2153810113668441,0.9830887317657472,284.8956298828125,284.95001220703125,300.1208190917969,288.107421875,298.213134765625,297.2569580078125,284.8945617675781,1.0,0.5806265473365784,0.4468689560890198,0.4468689560890198,1.0,1.0,-3.085191249847412,1.031365156173706,2.053826093673706,0.336689680814743,0.9006560444831848,0.9006560444831848,0.0,153.1862030029297,128.0,42066.359375,0.0,2478.091064453125,1.0,280.65777587890625,283.40997314453125,291.1340026855469,293.82330322265625,293.1499938964844,293.1499938964844,280.3500061035156,36028.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567877054214478,1.0,0.0,0.0,3.656597137451172,3.656621217727661,8.921697371988557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.6572265625,0.0,1540.7314453125,1895.4371337890625,0.0,3923.89990234375,0.9067618250846864,1.0,0.0,3.0,1.0,0.0
12148200,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8792638778686523,0.4183366298675537,0.3785669505596161,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9925191402435304,0.5968252420425415,0.5658032894134521,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9157358407974244,0.4717150330543518,0.3306596875190735,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8119668364524841,0.325866162776947,0.311294674873352,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7107056975364685,0.2153810113668441,0.9830887317657472,284.8956298828125,284.95001220703125,300.1208190917969,288.107421875,298.213134765625,297.2569580078125,284.8945617675781,1.0,0.5806265473365784,0.4468689560890198,0.4468689560890198,1.0,1.0,-3.085191249847412,1.031365156173706,2.053826093673706,0.336689680814743,0.9006560444831848,0.9006560444831848,0.0,153.1862030029297,128.0,42066.359375,0.0,2478.091064453125,1.0,280.65777587890625,283.40997314453125,291.1340026855469,293.82330322265625,293.1499938964844,293.1499938964844,280.3500061035156,36028.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567877054214478,1.0,0.0,0.0,3.656597137451172,3.656621217727661,8.921697371988557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.6572265625,0.0,1540.7314453125,1895.4371337890625,0.0,3923.89990234375,0.9067618250846864,1.0,0.0,3.0,1.0,0.0
12148260,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.8924928307533264,0.4161467552185058,0.3765184581279754,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.9990000128746032,0.595825731754303,0.5554292798042297,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.9350188374519348,0.4740588366985321,0.3321969509124756,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.8243184089660645,0.3255756199359894,0.3108759522438049,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.7215076684951782,0.2149926722049713,0.9805088043212892,284.6983642578125,284.95001220703125,300.10406494140625,288.17974853515625,298.1976623535156,297.2460632324219,284.6961975097656,1.0,0.572987973690033,0.4459887444972992,0.4459887444972992,1.0,1.0,-3.0689823627471924,1.0230844020843506,2.045898199081421,0.3321255147457123,0.8956918716430664,0.8956918716430664,0.0,144.02426147460938,116.0,42839.6171875,0.0,2399.234130859375,1.0,280.35821533203125,283.1686706542969,291.2180480957031,293.978759765625,293.1499938964844,293.1499938964844,280.6499938964844,36254.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678413271903992,1.0,0.0,0.0,3.647897958755493,3.6479220390319824,8.879299002728658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.408203125,0.0,1532.7330322265625,1895.4371337890625,0.0,4022.167724609375,0.904963195323944,1.0,0.0,3.0,1.0,0.0
12148320,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.8924928307533264,0.4161467552185058,0.3765184581279754,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.9990000128746032,0.595825731754303,0.5554292798042297,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.9350188374519348,0.4740588366985321,0.3321969509124756,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.8243184089660645,0.3255756199359894,0.3108759522438049,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.7215076684951782,0.2149926722049713,0.9805088043212892,284.6983642578125,284.95001220703125,300.10406494140625,288.17974853515625,298.1976623535156,297.2460632324219,284.6961975097656,1.0,0.572987973690033,0.4459887444972992,0.4459887444972992,1.0,1.0,-3.0689823627471924,1.0230844020843506,2.045898199081421,0.3321255147457123,0.8956918716430664,0.8956918716430664,0.0,144.02426147460938,116.0,42839.6171875,0.0,2399.234130859375,1.0,280.35821533203125,283.1686706542969,291.2180480957031,293.978759765625,293.1499938964844,293.1499938964844,280.6499938964844,36254.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678413271903992,1.0,0.0,0.0,3.647897958755493,3.6479220390319824,8.879299002728658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.408203125,0.0,1532.7330322265625,1895.4371337890625,0.0,4022.167724609375,0.904963195323944,1.0,0.0,3.0,1.0,0.0
12148380,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9056252241134644,0.4153796136379242,0.3750791549682617,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9990000128746032,0.5993707776069641,0.5303615927696228,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9534872770309448,0.4776172935962677,0.3341244161128998,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8360525965690613,0.3259298503398895,0.3106409311294555,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7313647866249084,0.214991807937622,0.9782036542892456,284.8572998046875,284.95001220703125,300.0871276855469,288.2513427734375,298.1928100585937,297.25213623046875,284.8576354980469,1.0,0.5634141564369202,0.4451085329055786,0.4451085329055786,1.0,1.0,-3.035929679870605,1.0083720684051514,2.027557611465454,0.3249797224998474,0.8957778215408325,0.8957778215408325,0.0,135.43211364746094,119.0,41618.515625,0.0,2294.233642578125,1.0,280.64215087890625,283.37188720703125,291.1921691894531,293.81353759765625,293.1499938964844,293.1499938964844,280.95001220703125,36154.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517301917076112,1.0,0.0,0.0,3.641392707824707,3.641416788101196,8.847658250488166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.935546875,0.0,1524.7696533203125,1895.4371337890625,0.0,3878.535400390625,0.9034686088562012,1.0,0.0,3.0,1.0,0.0
12148440,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9056252241134644,0.4153796136379242,0.3750791549682617,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9990000128746032,0.5993707776069641,0.5303615927696228,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9534872770309448,0.4776172935962677,0.3341244161128998,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8360525965690613,0.3259298503398895,0.3106409311294555,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7313647866249084,0.214991807937622,0.9782036542892456,284.8572998046875,284.95001220703125,300.0871276855469,288.2513427734375,298.1928100585937,297.25213623046875,284.8576354980469,1.0,0.5634141564369202,0.4451085329055786,0.4451085329055786,1.0,1.0,-3.035929679870605,1.0083720684051514,2.027557611465454,0.3249797224998474,0.8957778215408325,0.8957778215408325,0.0,135.43211364746094,119.0,41618.515625,0.0,2294.233642578125,1.0,280.64215087890625,283.37188720703125,291.1921691894531,293.81353759765625,293.1499938964844,293.1499938964844,280.95001220703125,36154.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517301917076112,1.0,0.0,0.0,3.641392707824707,3.641416788101196,8.847658250488166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.935546875,0.0,1524.7696533203125,1895.4371337890625,0.0,3878.535400390625,0.9034686088562012,1.0,0.0,3.0,1.0,0.0
12148500,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9119135737419128,0.4155544936656952,0.3749456703662872,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.6030219793319702,0.520235538482666,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9614198207855223,0.4799110889434814,0.3354982435703277,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8413759469985962,0.3264969885349273,0.3109264671802521,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.735805094242096,0.2152946442365646,0.97852885723114,284.995361328125,284.95001220703125,300.0785827636719,288.2865905761719,298.1968688964844,297.2644348144531,285.0034484863281,1.0,0.5604425668716431,0.4446684122085571,0.4446684122085571,1.0,1.0,-3.0259621143341064,1.0035536289215088,2.0224084854125977,0.3221260011196136,0.8974090814590454,0.8974090814590454,0.0,132.17767333984375,119.0,40699.6875,0.0,2259.4716796875,1.0,280.8985595703125,283.5517272949219,291.1859741210937,293.6856689453125,293.1499938964844,293.1499938964844,280.95001220703125,36050.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394783973693848,1.0,0.0,0.0,3.6405980587005615,3.640622138977051,8.84379744547914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.083984375,0.0,1523.1114501953125,1895.4371337890625,0.0,3767.700927734375,0.9032598733901978,1.0,0.0,3.0,1.0,0.0
12148560,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9177039861679076,0.415982723236084,0.3751876950263977,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.607256293296814,0.5119660496711731,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9682425260543824,0.482451468706131,0.3371468484401703,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8461654782295227,0.3272774517536163,0.3115029633045196,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7398084998130798,0.2157740741968155,0.979945957660675,285.0426330566406,284.95001220703125,300.07000732421875,288.3214111328125,298.2056884765625,297.28271484375,285.0438537597656,1.0,0.558338463306427,0.4445369839668274,0.4445369839668274,1.0,1.0,-3.0206828117370605,1.001192331314087,2.0194904804229736,0.320820152759552,0.8985462784767151,0.8985462784767151,0.0,129.67958068847656,137.0,40571.9609375,0.0,2237.153564453125,1.0,280.941650390625,283.6011047363281,291.2421875,293.775634765625,293.1499938964844,293.1499938964844,281.25,35959.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322744607925416,1.0,0.0,0.0,3.6422159671783447,3.642240047454834,8.851659458741779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.7685546875,0.0,1524.225341796875,1895.4371337890625,0.0,3701.97119140625,0.9035260677337646,1.0,0.0,3.0,1.0,0.0
