time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148620,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.9177826046943665,0.4172907471656799,0.3762219846248626,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.9990000128746032,0.6150321960449219,0.513262927532196,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.9709365963935852,0.4880147874355316,0.3408918976783752,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.8469897508621216,0.3292628228664398,0.3132450580596924,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.740538477897644,0.2171540558338165,0.9855377674102784,285.2516174316406,284.95001220703125,300.0526733398437,288.38922119140625,298.2269592285156,297.32275390625,285.25408935546875,1.0,0.5616938471794128,0.4442740976810455,0.4442740976810455,1.0,1.0,-3.0367636680603027,1.0067591667175293,2.0300047397613525,0.322266936302185,0.9042483568191528,0.9042483568191528,0.0,130.64633178710938,155.0,39887.3359375,0.0,2271.01171875,1.0,281.24169921875,283.8477478027344,291.3222351074219,293.80084228515625,293.1499938964844,293.1499938964844,280.95001220703125,35707.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157872796058656,1.0,0.0,0.0,3.652292490005493,3.6523163318634033,8.900704528969072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.07177734375,0.0,1533.53271484375,1895.4371337890625,0.0,3550.231201171875,0.9056129455566406,1.0,0.0,3.0,1.0,0.0
12148680,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.9177826046943665,0.4172907471656799,0.3762219846248626,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.9990000128746032,0.6150321960449219,0.513262927532196,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.9709365963935852,0.4880147874355316,0.3408918976783752,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.8469897508621216,0.3292628228664398,0.3132450580596924,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.740538477897644,0.2171540558338165,0.9855377674102784,285.2516174316406,284.95001220703125,300.0526733398437,288.38922119140625,298.2269592285156,297.32275390625,285.25408935546875,1.0,0.5616938471794128,0.4442740976810455,0.4442740976810455,1.0,1.0,-3.0367636680603027,1.0067591667175293,2.0300047397613525,0.322266936302185,0.9042483568191528,0.9042483568191528,0.0,130.64633178710938,155.0,39887.3359375,0.0,2271.01171875,1.0,281.24169921875,283.8477478027344,291.3222351074219,293.80084228515625,293.1499938964844,293.1499938964844,280.95001220703125,35707.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157872796058656,1.0,0.0,0.0,3.652292490005493,3.6523163318634033,8.900704528969072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.07177734375,0.0,1533.53271484375,1895.4371337890625,0.0,3550.231201171875,0.9056129455566406,1.0,0.0,3.0,1.0,0.0
12148740,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9062945246696472,0.4170076549053192,0.3766676187515259,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9990000128746032,0.6178253889083862,0.5315062403678894,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9629002809524536,0.4922289252281189,0.3443019390106201,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8390318155288696,0.3304359316825866,0.314862847328186,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.7339276671409607,0.2180390357971191,0.9914992451667786,285.1048278808594,284.95001220703125,300.0351867675781,288.4539794921875,298.2250671386719,297.3272705078125,285.1050720214844,1.0,0.5706133246421814,0.4440112113952636,0.4440112113952636,1.0,1.0,-3.072429656982422,1.019749879837036,2.0526797771453857,0.3270920515060425,0.9050662517547609,0.9050662517547609,0.0,137.16049194335938,158.0,41209.36328125,0.0,2370.111328125,1.0,280.957763671875,283.64923095703125,291.4999084472656,294.1284484863281,293.1499938964844,293.1499938964844,280.6499938964844,35779.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929640769958496,1.0,0.0,0.0,3.661124467849731,3.6611485481262207,8.943803777583526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.39794921875,0.0,1543.9263916015625,1895.4371337890625,0.0,3677.84765625,0.9076122045516968,1.0,0.0,3.0,1.0,0.0
12148800,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9062945246696472,0.4170076549053192,0.3766676187515259,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9990000128746032,0.6178253889083862,0.5315062403678894,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9629002809524536,0.4922289252281189,0.3443019390106201,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8390318155288696,0.3304359316825866,0.314862847328186,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.7339276671409607,0.2180390357971191,0.9914992451667786,285.1048278808594,284.95001220703125,300.0351867675781,288.4539794921875,298.2250671386719,297.3272705078125,285.1050720214844,1.0,0.5706133246421814,0.4440112113952636,0.4440112113952636,1.0,1.0,-3.072429656982422,1.019749879837036,2.0526797771453857,0.3270920515060425,0.9050662517547609,0.9050662517547609,0.0,137.16049194335938,158.0,41209.36328125,0.0,2370.111328125,1.0,280.957763671875,283.64923095703125,291.4999084472656,294.1284484863281,293.1499938964844,293.1499938964844,280.6499938964844,35779.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929640769958496,1.0,0.0,0.0,3.661124467849731,3.6611485481262207,8.943803777583526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.39794921875,0.0,1543.9263916015625,1895.4371337890625,0.0,3677.84765625,0.9076122045516968,1.0,0.0,3.0,1.0,0.0
12148860,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8988831639289856,0.4159961342811584,0.3761325180530548,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9990000128746032,0.6167612671852112,0.5434556007385254,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9570208787918092,0.4941741228103637,0.3459202945232391,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8335908055305481,0.3305756747722626,0.3153182864189148,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7292952537536621,0.2181014865636825,0.9931784868240356,284.9537658691406,284.95001220703125,300.0238952636719,288.4935302734375,298.2099304199219,297.3114013671875,284.9498596191406,1.0,0.5752566456794739,0.4432457089424133,0.4432457089424133,1.0,1.0,-3.0906810760498047,1.0249273777008057,2.065753698348999,0.3283678889274597,0.9037212133407592,0.9037212133407592,0.0,141.34140014648438,158.0,42303.8671875,0.0,2426.11181640625,1.0,280.6804504394531,283.45037841796875,291.5807189941406,294.3304443359375,293.1499938964844,293.1499938964844,280.6499938964844,35899.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943122148513794,1.0,0.0,0.0,3.663590669631958,3.6636147499084473,8.95585742455296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.97021484375,0.0,1547.5848388671875,1895.4371337890625,0.0,3800.795166015625,0.9082168340682985,1.0,0.0,3.0,1.0,0.0
12148920,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.894804835319519,0.4153054356575012,0.3755894899368286,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9990000128746032,0.6156118512153625,0.5499004125595093,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9537085294723512,0.4951502084732055,0.346655786037445,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8305844664573669,0.3305226862430572,0.31537526845932,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7266770005226135,0.2180077731609344,0.9933066964149476,284.9363098144531,284.95001220703125,300.0174865722656,288.5150146484375,298.19970703125,297.3000793457031,284.9359741210937,1.0,0.5776135921478271,0.4428151249885559,0.4428151249885559,1.0,1.0,-3.098886013031006,1.0270112752914429,2.0718748569488525,0.3286366164684295,0.9034518599510192,0.9034518599510192,0.0,143.55929565429688,161.0,42447.15625,0.0,2453.281982421875,1.0,280.6581420898437,283.4289245605469,291.5818176269531,294.3140869140625,293.1499938964844,293.1499938964844,280.3500061035156,35942.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467094540596008,1.0,0.0,0.0,3.663852691650391,3.66387677192688,8.957139243648271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.21240234375,0.0,1548.19970703125,1895.4371337890625,0.0,3833.2705078125,0.9083255529403688,1.0,0.0,3.0,1.0,0.0
12148980,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.8842480778694153,0.4129931628704071,0.3738185167312622,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.9990000128746032,0.6107827425003052,0.566590428352356,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.945070505142212,0.4974643886089325,0.3484871089458465,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.8227523565292358,0.329990416765213,0.3151922821998596,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.7196376919746399,0.2173806279897689,0.9919998049736024,284.764892578125,284.95001220703125,299.9996337890625,288.5715026855469,298.16973876953125,297.2666931152344,284.76470947265625,1.0,0.5833075642585754,0.4416190385818481,0.4416190385818481,1.0,1.0,-3.1172397136688232,1.0310848951339722,2.0861549377441406,0.3286439180374145,0.8995089530944824,0.8995089530944824,0.0,149.2913818359375,164.0,43617.02734375,0.0,2518.648193359375,1.0,280.358154296875,283.20880126953125,291.6271667480469,294.4386901855469,293.1499938964844,293.1499938964844,280.6499938964844,36152.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96066153049469,1.0,0.0,0.0,3.6587576866149902,3.6587820053100586,8.93224466835818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.076171875,0.0,1544.078369140625,1895.4371337890625,0.0,3958.48046875,0.907326638698578,1.0,0.0,3.0,1.0,0.0
12149040,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.8842480778694153,0.4129931628704071,0.3738185167312622,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.9990000128746032,0.6107827425003052,0.566590428352356,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.945070505142212,0.4974643886089325,0.3484871089458465,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.8227523565292358,0.329990416765213,0.3151922821998596,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.7196376919746399,0.2173806279897689,0.9919998049736024,284.764892578125,284.95001220703125,299.9996337890625,288.5715026855469,298.16973876953125,297.2666931152344,284.76470947265625,1.0,0.5833075642585754,0.4416190385818481,0.4416190385818481,1.0,1.0,-3.1172397136688232,1.0310848951339722,2.0861549377441406,0.3286439180374145,0.8995089530944824,0.8995089530944824,0.0,149.2913818359375,164.0,43617.02734375,0.0,2518.648193359375,1.0,280.358154296875,283.20880126953125,291.6271667480469,294.4386901855469,293.1499938964844,293.1499938964844,280.6499938964844,36152.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96066153049469,1.0,0.0,0.0,3.6587576866149902,3.6587820053100586,8.93224466835818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.076171875,0.0,1544.078369140625,1895.4371337890625,0.0,3958.48046875,0.907326638698578,1.0,0.0,3.0,1.0,0.0
12149100,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8797720074653625,0.4124180972576141,0.3730451762676239,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6083088517189026,0.5738243460655212,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9415016770362854,0.4991450607776642,0.3494716584682464,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8193714618682861,0.329981654882431,0.3150818049907684,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7164853811264038,0.2172152996063232,0.9910708665847778,284.904296875,284.95001220703125,299.9906311035156,288.59783935546875,298.1601257324219,297.258056640625,284.9130859375,1.0,0.5857742428779602,0.4410209953784942,0.4410209953784942,1.0,1.0,-3.124940633773804,1.0325510501861572,2.0923895835876465,0.3283584117889404,0.9005381464958191,0.9005381464958191,0.0,151.83306884765625,164.0,42862.5390625,0.0,2547.0224609375,1.0,280.6015319824219,283.3838806152344,291.5689392089844,294.2375793457031,293.1499938964844,293.1499938964844,280.6499938964844,36089.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533398747444152,1.0,0.0,0.0,3.656862497329712,3.656886577606201,8.922993401938584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.6669921875,0.0,1541.4874267578125,1895.4371337890625,0.0,3892.999755859375,0.9069157838821412,1.0,0.0,3.0,1.0,0.0
12149160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8753623962402344,0.4124026000499725,0.3729439377784729,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9972264766693116,0.60649174451828,0.5755314826965332,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.937777578830719,0.5013471245765686,0.3509378433227539,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8158604502677917,0.3303328454494476,0.3153798580169678,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7131910920143127,0.2173117995262146,0.9915127158164978,284.9609069824219,284.95001220703125,299.9815673828125,288.622802734375,298.15576171875,297.25762939453125,284.962646484375,1.0,0.5879226922988892,0.4403915405273437,0.4403915405273437,1.0,1.0,-3.129445791244507,1.0327162742614746,2.096729516983032,0.3276719450950622,0.9012255072593688,0.9012255072593688,0.0,154.6241455078125,167.0,42850.78515625,0.0,2570.714599609375,1.0,280.6421813964844,283.43902587890625,291.585205078125,294.281494140625,293.1499938964844,293.1499938964844,280.3500061035156,36016.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948678731918335,1.0,0.0,0.0,3.657262563705444,3.6572866439819336,8.924945404942264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.12060546875,0.0,1541.38916015625,1895.4371337890625,0.0,3851.051025390625,0.9069273471832277,1.0,0.0,3.0,1.0,0.0
12149220,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8662149906158447,0.4111113548278808,0.3723743557929992,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.9884329438209534,0.603519856929779,0.5728099346160889,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.9297842979431152,0.5046263933181763,0.3536306023597717,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.8084588646888733,0.3304431438446045,0.3159063458442688,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.706147313117981,0.2171235829591751,0.9923672080039978,284.8010559082031,284.95001220703125,299.9633483886719,288.6681213378906,298.1432800292969,297.2519226074219,284.8002014160156,1.0,0.5912246108055115,0.4391326308250427,0.4391326308250427,1.0,1.0,-3.1304845809936523,1.0300381183624268,2.1004467010498047,0.3247699439525604,0.8979138135910034,0.8979138135910034,0.0,160.22178649902344,170.0,43921.57421875,0.0,2602.5693359375,1.0,280.3577880859375,283.23443603515625,291.7008361816406,294.517578125,293.1499938964844,293.1499938964844,280.6499938964844,36161.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588971734046936,1.0,0.0,0.0,3.652028799057007,3.652052879333496,8.899419867702818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.84130859375,0.0,1536.6329345703125,1895.4371337890625,0.0,3942.748779296875,0.905831813812256,1.0,0.0,3.0,1.0,0.0
12149280,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8662149906158447,0.4111113548278808,0.3723743557929992,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.9884329438209534,0.603519856929779,0.5728099346160889,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.9297842979431152,0.5046263933181763,0.3536306023597717,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.8084588646888733,0.3304431438446045,0.3159063458442688,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.706147313117981,0.2171235829591751,0.9923672080039978,284.8010559082031,284.95001220703125,299.9633483886719,288.6681213378906,298.1432800292969,297.2519226074219,284.8002014160156,1.0,0.5912246108055115,0.4391326308250427,0.4391326308250427,1.0,1.0,-3.1304845809936523,1.0300381183624268,2.1004467010498047,0.3247699439525604,0.8979138135910034,0.8979138135910034,0.0,160.22178649902344,170.0,43921.57421875,0.0,2602.5693359375,1.0,280.3577880859375,283.23443603515625,291.7008361816406,294.517578125,293.1499938964844,293.1499938964844,280.6499938964844,36161.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588971734046936,1.0,0.0,0.0,3.652028799057007,3.652052879333496,8.899419867702818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.84130859375,0.0,1536.6329345703125,1895.4371337890625,0.0,3942.748779296875,0.905831813812256,1.0,0.0,3.0,1.0,0.0
12149340,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8598523139953613,0.4107145369052887,0.3717761039733886,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.98208749294281,0.6026562452316284,0.5715256929397583,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9250798225402832,0.5087842345237732,0.3563342094421386,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8032130599021912,0.331021785736084,0.3163656592369079,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7011389136314392,0.2172442525625229,0.9928277730941772,284.9781188964844,284.95001220703125,299.9449157714844,288.706787109375,298.1372985839844,297.2557373046875,284.9797668457031,1.0,0.5938718914985657,0.4378737211227417,0.4378737211227417,1.0,1.0,-3.1325666904449463,1.027753472328186,2.10481333732605,0.3218334913253784,0.8997148871421814,0.8997148871421814,0.0,164.35105895996094,173.0,42936.8203125,0.0,2628.73486328125,1.0,280.6421813964844,283.4497985839844,291.6693115234375,294.37384033203125,293.1499938964844,293.1499938964844,280.95001220703125,36016.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477081298828124,1.0,0.0,0.0,3.65060043334961,3.65062427520752,8.892458822629123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0478515625,0.0,1533.958251953125,1895.4371337890625,0.0,3842.291748046875,0.905437707901001,1.0,0.0,3.0,1.0,0.0
12149400,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8598523139953613,0.4107145369052887,0.3717761039733886,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.98208749294281,0.6026562452316284,0.5715256929397583,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9250798225402832,0.5087842345237732,0.3563342094421386,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8032130599021912,0.331021785736084,0.3163656592369079,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7011389136314392,0.2172442525625229,0.9928277730941772,284.9781188964844,284.95001220703125,299.9449157714844,288.706787109375,298.1372985839844,297.2557373046875,284.9797668457031,1.0,0.5938718914985657,0.4378737211227417,0.4378737211227417,1.0,1.0,-3.1325666904449463,1.027753472328186,2.10481333732605,0.3218334913253784,0.8997148871421814,0.8997148871421814,0.0,164.35105895996094,173.0,42936.8203125,0.0,2628.73486328125,1.0,280.6421813964844,283.4497985839844,291.6693115234375,294.37384033203125,293.1499938964844,293.1499938964844,280.95001220703125,36016.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477081298828124,1.0,0.0,0.0,3.65060043334961,3.65062427520752,8.892458822629123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0478515625,0.0,1533.958251953125,1895.4371337890625,0.0,3842.291748046875,0.905437707901001,1.0,0.0,3.0,1.0,0.0
12149460,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.8574450612068176,0.4115255773067474,0.3723599910736084,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.9794846773147584,0.6036275625228882,0.5721628069877625,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.925060212612152,0.5141450762748718,0.3599332273006439,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.8015403747558594,0.3324863910675049,0.3176389634609222,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.6994857788085938,0.2180945426225662,0.9962491989135742,285.1829833984375,284.95001220703125,299.9263000488281,288.738037109375,298.1397705078125,297.2704772949219,285.1849975585937,1.0,0.596817672252655,0.4370100200176239,0.4370100200176239,1.0,1.0,-3.143997430801392,1.029900074005127,2.1140973567962646,0.3212699592113495,0.9045034050941468,0.9045034050941468,0.0,166.85986328125,176.0,42156.9453125,0.0,2664.710205078125,1.0,280.9417724609375,283.6924133300781,291.6892395019531,294.3286437988281,293.1499938964844,293.1499938964844,280.6499938964844,35784.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345805048942566,1.0,0.0,0.0,3.657901525497437,3.657925605773926,8.928063834900968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.5322265625,0.0,1540.3643798828125,1895.4371337890625,0.0,3723.053466796875,0.906918466091156,1.0,0.0,3.0,1.0,0.0
12149520,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.8574450612068176,0.4115255773067474,0.3723599910736084,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.9794846773147584,0.6036275625228882,0.5721628069877625,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.925060212612152,0.5141450762748718,0.3599332273006439,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.8015403747558594,0.3324863910675049,0.3176389634609222,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.6994857788085938,0.2180945426225662,0.9962491989135742,285.1829833984375,284.95001220703125,299.9263000488281,288.738037109375,298.1397705078125,297.2704772949219,285.1849975585937,1.0,0.596817672252655,0.4370100200176239,0.4370100200176239,1.0,1.0,-3.143997430801392,1.029900074005127,2.1140973567962646,0.3212699592113495,0.9045034050941468,0.9045034050941468,0.0,166.85986328125,176.0,42156.9453125,0.0,2664.710205078125,1.0,280.9417724609375,283.6924133300781,291.6892395019531,294.3286437988281,293.1499938964844,293.1499938964844,280.6499938964844,35784.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345805048942566,1.0,0.0,0.0,3.657901525497437,3.657925605773926,8.928063834900968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.5322265625,0.0,1540.3643798828125,1895.4371337890625,0.0,3723.053466796875,0.906918466091156,1.0,0.0,3.0,1.0,0.0
12149580,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8537547588348389,0.4108402132987976,0.3723512291908264,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.975739598274231,0.6033377647399902,0.5725125074386597,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9235122799873352,0.5181589722633362,0.3631482124328613,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7988649010658264,0.3332071006298065,0.318734347820282,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6970601081848145,0.2185171991586685,0.9996496438980104,285.01861572265625,284.95001220703125,299.9075012207031,288.76123046875,298.13299560546875,297.2716979980469,285.0176696777344,1.0,0.5998324751853943,0.4361463487148285,0.4361463487148285,1.0,1.0,-3.1536905765533447,1.0313884019851685,2.122302293777466,0.3206947147846222,0.9040637016296388,0.9040637016296388,0.0,170.00173950195312,179.0,43237.609375,0.0,2700.849853515625,1.0,280.6577453613281,283.4814453125,291.8073425292969,294.58428955078125,293.1499938964844,293.1499938964844,280.3500061035156,35883.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482224583625792,1.0,0.0,0.0,3.6629602909088135,3.662984609603882,8.952776511250704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.2021484375,0.0,1546.7620849609375,1895.4371337890625,0.0,3846.934326171875,0.9080904722213744,1.0,0.0,3.0,1.0,0.0
12149640,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8537547588348389,0.4108402132987976,0.3723512291908264,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.975739598274231,0.6033377647399902,0.5725125074386597,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9235122799873352,0.5181589722633362,0.3631482124328613,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7988649010658264,0.3332071006298065,0.318734347820282,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6970601081848145,0.2185171991586685,0.9996496438980104,285.01861572265625,284.95001220703125,299.9075012207031,288.76123046875,298.13299560546875,297.2716979980469,285.0176696777344,1.0,0.5998324751853943,0.4361463487148285,0.4361463487148285,1.0,1.0,-3.1536905765533447,1.0313884019851685,2.122302293777466,0.3206947147846222,0.9040637016296388,0.9040637016296388,0.0,170.00173950195312,179.0,43237.609375,0.0,2700.849853515625,1.0,280.6577453613281,283.4814453125,291.8073425292969,294.58428955078125,293.1499938964844,293.1499938964844,280.3500061035156,35883.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482224583625792,1.0,0.0,0.0,3.6629602909088135,3.662984609603882,8.952776511250704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.2021484375,0.0,1546.7620849609375,1895.4371337890625,0.0,3846.934326171875,0.9080904722213744,1.0,0.0,3.0,1.0,0.0
12149700,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8507497906684875,0.4099452793598175,0.3718011379241943,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9726290106773376,0.6025672554969788,0.5720790028572083,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9213422536849976,0.5196513533592224,0.3643679320812225,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7964379191398621,0.3331639170646667,0.3189074695110321,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6948380470275879,0.2184182256460189,1.0000792741775513,284.88299560546875,284.95001220703125,299.8980407714844,288.7695617675781,298.1260986328125,297.2673645019531,284.87554931640625,1.0,0.6011025309562683,0.4357144832611084,0.4357144832611084,1.0,1.0,-3.154704332351685,1.0306940078735352,2.1240103244781494,0.3198069930076599,0.9023026823997498,0.9023026823997498,0.0,172.04148864746094,179.0,44243.33203125,0.0,2713.854248046875,1.0,280.4008483886719,283.3056030273437,291.8529968261719,294.7554626464844,293.1499938964844,293.1499938964844,280.3500061035156,35984.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585552215576172,1.0,0.0,0.0,3.663074970245361,3.6630992889404297,8.953336987360672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.734375,0.0,1547.6484375,1895.4371337890625,0.0,3939.696533203125,0.9081474542617798,1.0,0.0,3.0,1.0,0.0
12149760,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8471938371658325,0.4088209569454193,0.3709341287612915,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.968818724155426,0.6014957427978516,0.5712547898292542,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.918497622013092,0.5209235548973083,0.3653529286384582,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.7934508919715881,0.3329095542430877,0.3188289403915405,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.692070484161377,0.2181369066238403,0.9995691180229188,284.8369445800781,284.95001220703125,299.8885192871094,288.7756042480469,298.1175842285156,297.260986328125,284.835693359375,1.0,0.602158784866333,0.4351951479911804,0.4351951479911804,1.0,1.0,-3.153151273727417,1.028836011886597,2.1243152618408203,0.3183203339576721,0.9010454416275024,0.9010454416275024,0.0,174.2942352294922,182.0,44359.07421875,0.0,2722.875732421875,1.0,280.3580322265625,283.2568054199219,291.8377380371094,294.7073669433594,293.1499938964844,293.1499938964844,280.04998779296875,36071.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640014171600342,1.0,0.0,0.0,3.660937786102295,3.6609621047973633,8.942892577579187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.3916015625,0.0,1545.9071044921875,1895.4371337890625,0.0,3988.173828125,0.9077584743499756,1.0,0.0,3.0,1.0,0.0
12149820,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.8400975465774536,0.4062349498271942,0.3689070045948028,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.9607520699501038,0.5988610982894897,0.569132387638092,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.912822723388672,0.5231214165687561,0.3670942783355713,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510314941406,0.7873075604438782,0.3320304751396179,0.3183063268661499,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65155029296875,0.6862573027610779,0.2172302454710006,0.9969180226325988,284.6507568359375,284.95001220703125,299.8693542480469,288.7804870605469,298.0990905761719,297.24639892578125,284.6493835449219,1.0,0.6037691831588745,0.4341564774513244,0.4341564774513244,1.0,1.0,-3.146445274353028,1.023748755455017,2.1226966381073,0.3147448003292084,0.8955076932907104,0.8955076932907104,0.0,178.71278381347656,185.0,45361.5703125,0.0,2733.212890625,1.0,280.0581970214844,283.03125,291.8341369628906,294.7744140625,293.1499938964844,293.1499938964844,280.3500061035156,36309.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773954153060912,1.0,0.0,0.0,3.650115728378296,3.650139808654785,8.890097547009645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.3369140625,0.0,1535.6126708984375,1895.4371337890625,0.0,4106.04248046875,0.905497431755066,1.0,0.0,3.0,1.0,0.0
12149880,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.8400975465774536,0.4062349498271942,0.3689070045948028,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.9607520699501038,0.5988610982894897,0.569132387638092,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.912822723388672,0.5231214165687561,0.3670942783355713,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510314941406,0.7873075604438782,0.3320304751396179,0.3183063268661499,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65155029296875,0.6862573027610779,0.2172302454710006,0.9969180226325988,284.6507568359375,284.95001220703125,299.8693542480469,288.7804870605469,298.0990905761719,297.24639892578125,284.6493835449219,1.0,0.6037691831588745,0.4341564774513244,0.4341564774513244,1.0,1.0,-3.146445274353028,1.023748755455017,2.1226966381073,0.3147448003292084,0.8955076932907104,0.8955076932907104,0.0,178.71278381347656,185.0,45361.5703125,0.0,2733.212890625,1.0,280.0581970214844,283.03125,291.8341369628906,294.7744140625,293.1499938964844,293.1499938964844,280.3500061035156,36309.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773954153060912,1.0,0.0,0.0,3.650115728378296,3.650139808654785,8.890097547009645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.3369140625,0.0,1535.6126708984375,1895.4371337890625,0.0,4106.04248046875,0.905497431755066,1.0,0.0,3.0,1.0,0.0
12149940,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8354486227035522,0.4052740633487701,0.3676677048206329,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.9550573229789734,0.5977913737297058,0.567714273929596,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.9101016521453856,0.5268993377685547,0.3694228827953338,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7832769155502319,0.3320071101188659,0.3180926442146301,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.6822568774223328,0.2168685644865036,0.9948307275772096,284.8185119628906,284.95001220703125,299.8500061035156,288.7751159667969,298.0906677246094,297.2464904785156,284.81988525390625,1.0,0.605189859867096,0.4331178069114685,0.4331178069114685,1.0,1.0,-3.1432700157165527,1.0199936628341677,2.123276233673096,0.3114902079105377,0.8951135873794556,0.8951135873794556,0.0,181.8850860595703,188.0,44233.21484375,0.0,2743.9033203125,1.0,280.3421325683594,283.2421875,291.73876953125,294.5419921875,293.1499938964844,293.1499938964844,280.6499938964844,36211.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658923149108888,1.0,0.0,0.0,3.64145565032959,3.641479730606079,8.847964068081637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.212890625,0.0,1525.2618408203125,1895.4371337890625,0.0,4004.93310546875,0.9035236239433287,1.0,0.0,3.0,1.0,0.0
12150000,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8354486227035522,0.4052740633487701,0.3676677048206329,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.9550573229789734,0.5977913737297058,0.567714273929596,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.9101016521453856,0.5268993377685547,0.3694228827953338,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7832769155502319,0.3320071101188659,0.3180926442146301,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.6822568774223328,0.2168685644865036,0.9948307275772096,284.8185119628906,284.95001220703125,299.8500061035156,288.7751159667969,298.0906677246094,297.2464904785156,284.81988525390625,1.0,0.605189859867096,0.4331178069114685,0.4331178069114685,1.0,1.0,-3.1432700157165527,1.0199936628341677,2.123276233673096,0.3114902079105377,0.8951135873794556,0.8951135873794556,0.0,181.8850860595703,188.0,44233.21484375,0.0,2743.9033203125,1.0,280.3421325683594,283.2421875,291.73876953125,294.5419921875,293.1499938964844,293.1499938964844,280.6499938964844,36211.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658923149108888,1.0,0.0,0.0,3.64145565032959,3.641479730606079,8.847964068081637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.212890625,0.0,1525.2618408203125,1895.4371337890625,0.0,4004.93310546875,0.9035236239433287,1.0,0.0,3.0,1.0,0.0
12150060,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8341220617294312,0.4055206179618835,0.3676914572715759,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9533093571662904,0.5981067419052124,0.5677599310874939,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.910529851913452,0.5305662155151367,0.3718037903308868,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7823125720024109,0.3326875865459442,0.3185858130455017,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6812054514884949,0.2171699404716491,0.9956446886062622,284.9909362792969,284.95001220703125,299.8359680175781,288.76715087890625,298.0911560058594,297.25518798828125,284.9947204589844,1.0,0.6065865755081177,0.432618498802185,0.432618498802185,1.0,1.0,-3.1477792263031006,1.020408034324646,2.127371311187744,0.3107690215110779,0.8970393538475037,0.8970393538475037,0.0,183.280502319336,188.0,43208.38671875,0.0,2760.458984375,1.0,280.6269226074219,283.4553527832031,291.697998046875,294.39910888671875,293.1499938964844,293.1499938964844,280.6499938964844,36051.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538482427597046,1.0,0.0,0.0,3.639983892440796,3.640007734298706,8.840812597554759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.67041015625,0.0,1522.437744140625,1895.4371337890625,0.0,3897.56298828125,0.9031060338020324,1.0,0.0,3.0,1.0,0.0
12150120,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8339007496833801,0.4056862294673919,0.3678582310676574,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9529904127120972,0.5983372330665588,0.5679770708084106,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9110450744628906,0.5320696830749512,0.372856080532074,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7822352051734924,0.3330367505550384,0.3189093172550201,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6810939908027649,0.2173707783222198,0.9964852929115297,285.0094299316406,284.95001220703125,299.8305053710937,288.76397705078125,298.0918884277344,297.2593078613281,285.0110778808594,1.0,0.6072425246238708,0.4324243068695068,0.4324243068695068,1.0,1.0,-3.1509041786193848,1.0210870504379272,2.129817247390747,0.310721218585968,0.8974781036376953,0.8974781036376953,0.0,183.7177581787109,191.0,43196.0703125,0.0,2769.103515625,1.0,280.64166259765625,283.4742431640625,291.71112060546875,294.4305419921875,293.1499938964844,293.1499938964844,280.95001220703125,36011.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520347714424132,1.0,0.0,0.0,3.640350580215454,3.640374660491944,8.842594638736045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.92724609375,0.0,1522.5478515625,1895.4371337890625,0.0,3881.2744140625,0.903146505355835,1.0,0.0,3.0,1.0,0.0
12150180,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.8333684206008911,0.406716912984848,0.368696004152298,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.9521917104721068,0.5996997356414795,0.5691254138946533,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.913197934627533,0.5379354357719421,0.3768375515937805,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7822917699813843,0.3346681594848633,0.3203587830066681,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.6811130046844482,0.2184386104345321,1.000881314277649,285.2076721191406,284.95001220703125,299.8109436035156,288.7520751953125,298.0969543457031,297.2773742675781,285.20953369140625,1.0,0.609997034072876,0.4317308366298675,0.4317308366298675,1.0,1.0,-3.165101289749145,1.0246301889419556,2.1404712200164795,0.310981273651123,0.9025370478630066,0.9025370478630066,0.0,185.3321990966797,194.0,42335.05078125,0.0,2806.556640625,1.0,280.9416809082031,283.7115783691406,291.70611572265625,294.3650207519531,293.1499938964844,293.1499938964844,280.6499938964844,35766.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400145411491394,1.0,0.0,0.0,3.648357629776001,3.64838171005249,8.881536928129208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.37158203125,0.0,1529.5921630859375,1895.4371337890625,0.0,3772.577392578125,0.9047710299491882,1.0,0.0,3.0,1.0,0.0
12150240,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.8333684206008911,0.406716912984848,0.368696004152298,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.9521917104721068,0.5996997356414795,0.5691254138946533,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.913197934627533,0.5379354357719421,0.3768375515937805,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7822917699813843,0.3346681594848633,0.3203587830066681,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.6811130046844482,0.2184386104345321,1.000881314277649,285.2076721191406,284.95001220703125,299.8109436035156,288.7520751953125,298.0969543457031,297.2773742675781,285.20953369140625,1.0,0.609997034072876,0.4317308366298675,0.4317308366298675,1.0,1.0,-3.165101289749145,1.0246301889419556,2.1404712200164795,0.310981273651123,0.9025370478630066,0.9025370478630066,0.0,185.3321990966797,194.0,42335.05078125,0.0,2806.556640625,1.0,280.9416809082031,283.7115783691406,291.70611572265625,294.3650207519531,293.1499938964844,293.1499938964844,280.6499938964844,35766.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400145411491394,1.0,0.0,0.0,3.648357629776001,3.64838171005249,8.881536928129208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.37158203125,0.0,1529.5921630859375,1895.4371337890625,0.0,3772.577392578125,0.9047710299491882,1.0,0.0,3.0,1.0,0.0
12150300,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8327588438987732,0.4066982567310333,0.3690350651741028,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.9513864517211914,0.599886417388916,0.5696680545806885,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9138496518135072,0.5403612852096558,0.3787858486175537,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7820446491241455,0.3352341055870056,0.3211102187633514,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.6809326410293579,0.2188437432050705,1.003409743309021,285.0851745605469,284.95001220703125,299.8011169433594,288.745849609375,298.0959777832031,297.2813415527344,285.0783386230469,1.0,0.6115410923957825,0.4313841164112091,0.4313841164112091,1.0,1.0,-3.1724541187286377,1.0264806747436523,2.1459734439849854,0.311244785785675,0.9022682905197144,0.9022682905197144,0.0,186.4272003173828,194.0,43284.59375,0.0,2827.46435546875,1.0,280.6986083984375,283.548095703125,291.7860717773437,294.59893798828125,293.1499938964844,293.1499938964844,280.6499938964844,35807.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485518336296082,1.0,0.0,0.0,3.652294874191284,3.652318954467773,8.900716466087033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.3701171875,0.0,1534.2803955078125,1895.4371337890625,0.0,3849.906494140625,0.9056254625320436,1.0,0.0,3.0,1.0,0.0
12150360,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8308704495429993,0.4061251878738403,0.368769496679306,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9490165114402772,0.5994541049003601,0.5695558786392212,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9129390716552734,0.5422555804252625,0.3802793622016907,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7806105613708496,0.3354225754737854,0.3214951753616333,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6796775460243225,0.2189692854881286,1.0047990083694458,285.0433959960937,284.95001220703125,299.7912902832031,288.73944091796875,298.0907287597656,297.2796630859375,285.04229736328125,1.0,0.6129403114318848,0.430848091840744,0.430848091840744,1.0,1.0,-3.175935983657837,1.0264432430267334,2.1494927406311035,0.3104972243309021,0.9024322628974916,0.9024322628974916,0.0,188.17410278320312,197.0,43450.6484375,0.0,2844.0546875,1.0,280.6578674316406,283.5023803710937,291.78973388671875,294.5884094238281,293.1499938964844,293.1499938964844,280.3500061035156,35856.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545509815216064,1.0,0.0,0.0,3.654427766799927,3.654451847076416,8.911115401133429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.81298828125,0.0,1537.0240478515625,1895.4371337890625,0.0,3903.86669921875,0.9061623811721802,1.0,0.0,3.0,1.0,0.0
12150420,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8255631327629089,0.4041543304920196,0.3674017488956451,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9421905875205994,0.5975226163864136,0.5682361721992493,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.909302294254303,0.545233964920044,0.3826412856578827,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7761901617050171,0.3350881338119507,0.3215658366680145,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6756501793861389,0.2186276167631149,1.0049437284469604,284.8584289550781,284.95001220703125,299.77154541015625,288.7261962890625,298.0750732421875,297.2691650390625,284.8570556640625,1.0,0.6152300834655762,0.4297760725021362,0.4297760725021362,1.0,1.0,-3.1758131980896,1.023677945137024,2.152135133743286,0.307828813791275,0.8996777534484863,0.8996777534484863,0.0,192.3809356689453,200.0,44548.9453125,0.0,2866.60888671875,1.0,280.35821533203125,283.2756042480469,291.7898254394531,294.678466796875,293.1499938964844,293.1499938964844,280.6499938964844,36043.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706541299819946,1.0,0.0,0.0,3.653451681137085,3.653475761413574,8.906355901672214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.3681640625,0.0,1537.3369140625,1895.4371337890625,0.0,4046.968017578125,0.9060640931129456,1.0,0.0,3.0,1.0,0.0
