time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150480,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8255631327629089,0.4041543304920196,0.3674017488956451,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9421905875205994,0.5975226163864136,0.5682361721992493,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.909302294254303,0.545233964920044,0.3826412856578827,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7761901617050171,0.3350881338119507,0.3215658366680145,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6756501793861389,0.2186276167631149,1.0049437284469604,284.8584289550781,284.95001220703125,299.77154541015625,288.7261962890625,298.0750732421875,297.2691650390625,284.8570556640625,1.0,0.6152300834655762,0.4297760725021362,0.4297760725021362,1.0,1.0,-3.1758131980896,1.023677945137024,2.152135133743286,0.307828813791275,0.8996777534484863,0.8996777534484863,0.0,192.3809356689453,200.0,44548.9453125,0.0,2866.60888671875,1.0,280.35821533203125,283.2756042480469,291.7898254394531,294.678466796875,293.1499938964844,293.1499938964844,280.6499938964844,36043.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706541299819946,1.0,0.0,0.0,3.653451681137085,3.653475761413574,8.906355901672214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.3681640625,0.0,1537.3369140625,1895.4371337890625,0.0,4046.968017578125,0.9060640931129456,1.0,0.0,3.0,1.0,0.0
12150540,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8215755820274353,0.4035163223743438,0.3665007352828979,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.93681138753891,0.5967634916305542,0.5671806335449219,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9073302149772644,0.5495738387107849,0.3853827118873596,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7728464603424072,0.3353554308414459,0.3216743171215057,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6724551916122437,0.2186062633991241,1.004601001739502,285.02325439453125,284.95001220703125,299.7517395019531,288.7123718261719,298.0679931640625,297.2711181640625,285.0245361328125,1.0,0.617209255695343,0.4287040829658508,0.4287040829658508,1.0,1.0,-3.1764636039733887,1.021208882331848,2.15525484085083,0.305027037858963,0.9019958972930908,0.9019958972930908,0.0,195.7543334960937,203.0,43476.875,0.0,2886.25927734375,1.0,280.6422119140625,283.48193359375,291.6822509765625,294.4398193359375,293.1499938964844,293.1499938964844,280.3500061035156,35923.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605210423469543,1.0,0.0,0.0,3.655526638031006,3.655550718307495,8.916474598663626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.884765625,0.0,1538.755615234375,1895.4371337890625,0.0,3957.22900390625,0.9064722657203674,1.0,0.0,3.0,1.0,0.0
12150600,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8215755820274353,0.4035163223743438,0.3665007352828979,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.93681138753891,0.5967634916305542,0.5671806335449219,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9073302149772644,0.5495738387107849,0.3853827118873596,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7728464603424072,0.3353554308414459,0.3216743171215057,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6724551916122437,0.2186062633991241,1.004601001739502,285.02325439453125,284.95001220703125,299.7517395019531,288.7123718261719,298.0679931640625,297.2711181640625,285.0245361328125,1.0,0.617209255695343,0.4287040829658508,0.4287040829658508,1.0,1.0,-3.1764636039733887,1.021208882331848,2.15525484085083,0.305027037858963,0.9019958972930908,0.9019958972930908,0.0,195.7543334960937,203.0,43476.875,0.0,2886.25927734375,1.0,280.6422119140625,283.48193359375,291.6822509765625,294.4398193359375,293.1499938964844,293.1499938964844,280.3500061035156,35923.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605210423469543,1.0,0.0,0.0,3.655526638031006,3.655550718307495,8.916474598663626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.884765625,0.0,1538.755615234375,1895.4371337890625,0.0,3957.22900390625,0.9064722657203674,1.0,0.0,3.0,1.0,0.0
12150660,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8181290030479431,0.4022183120250702,0.3658062517642975,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9321670532226562,0.5954402685165405,0.5664272308349609,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9060221314430236,0.5532391667366028,0.3882801234722137,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7701114416122437,0.3353396952152252,0.3219900727272033,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.6698578000068665,0.2184380739927292,1.0050917863845823,284.8573913574219,284.95001220703125,299.7318725585937,288.697998046875,298.0576477050781,297.2676086425781,284.8561706542969,1.0,0.6192761659622192,0.4278883039951324,0.4278883039951324,1.0,1.0,-3.179184675216675,1.0201096534729004,2.159075260162353,0.3033749461174011,0.8994089365005493,0.8994089365005493,0.0,198.893798828125,206.0,44554.18359375,0.0,2908.916015625,1.0,280.3577880859375,283.2751159667969,291.73345947265625,294.6064453125,293.1499938964844,293.1499938964844,280.6499938964844,36071.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711145758628844,1.0,0.0,0.0,3.653660774230957,3.6536848545074463,8.907375672606577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.6484375,0.0,1537.7779541015625,1895.4371337890625,0.0,4051.01953125,0.9061331152915956,1.0,0.0,3.0,1.0,0.0
12150720,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8181290030479431,0.4022183120250702,0.3658062517642975,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9321670532226562,0.5954402685165405,0.5664272308349609,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9060221314430236,0.5532391667366028,0.3882801234722137,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7701114416122437,0.3353396952152252,0.3219900727272033,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.6698578000068665,0.2184380739927292,1.0050917863845823,284.8573913574219,284.95001220703125,299.7318725585937,288.697998046875,298.0576477050781,297.2676086425781,284.8561706542969,1.0,0.6192761659622192,0.4278883039951324,0.4278883039951324,1.0,1.0,-3.179184675216675,1.0201096534729004,2.159075260162353,0.3033749461174011,0.8994089365005493,0.8994089365005493,0.0,198.893798828125,206.0,44554.18359375,0.0,2908.916015625,1.0,280.3577880859375,283.2751159667969,291.73345947265625,294.6064453125,293.1499938964844,293.1499938964844,280.6499938964844,36071.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711145758628844,1.0,0.0,0.0,3.653660774230957,3.6536848545074463,8.907375672606577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.6484375,0.0,1537.7779541015625,1895.4371337890625,0.0,4051.01953125,0.9061331152915956,1.0,0.0,3.0,1.0,0.0
12150780,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8149051070213318,0.4017887115478515,0.3651472628116607,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9278066158294678,0.5949009656906128,0.5656343102455139,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9050411581993104,0.5578444004058838,0.3912393152713775,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7675837278366089,0.3357614576816559,0.3222599327564239,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6674177646636963,0.2185443192720413,1.0052999258041382,285.0244140625,284.95001220703125,299.71197509765625,288.68316650390625,298.05279541015625,297.27203369140625,285.0257263183594,1.0,0.6212313175201416,0.427072525024414,0.427072525024414,1.0,1.0,-3.1815617084503174,1.0189129114151,2.162648677825928,0.3014784753322601,0.9017597436904908,0.9017597436904908,0.0,201.8429412841797,209.0,43496.4609375,0.0,2929.876953125,1.0,280.6421813964844,283.4833984375,291.6491394042969,294.402587890625,293.1499938964844,293.1499938964844,280.3500061035156,35937.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606600999832152,1.0,0.0,0.0,3.6552040576934814,3.65522813796997,8.914901741263748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.03076171875,0.0,1538.5009765625,1895.4371337890625,0.0,3958.468017578125,0.9064114093780518,1.0,0.0,3.0,1.0,0.0
12150840,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8149051070213318,0.4017887115478515,0.3651472628116607,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9278066158294678,0.5949009656906128,0.5656343102455139,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9050411581993104,0.5578444004058838,0.3912393152713775,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7675837278366089,0.3357614576816559,0.3222599327564239,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6674177646636963,0.2185443192720413,1.0052999258041382,285.0244140625,284.95001220703125,299.71197509765625,288.68316650390625,298.05279541015625,297.27203369140625,285.0257263183594,1.0,0.6212313175201416,0.427072525024414,0.427072525024414,1.0,1.0,-3.1815617084503174,1.0189129114151,2.162648677825928,0.3014784753322601,0.9017597436904908,0.9017597436904908,0.0,201.8429412841797,209.0,43496.4609375,0.0,2929.876953125,1.0,280.6421813964844,283.4833984375,291.6491394042969,294.402587890625,293.1499938964844,293.1499938964844,280.3500061035156,35937.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606600999832152,1.0,0.0,0.0,3.6552040576934814,3.65522813796997,8.914901741263748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.03076171875,0.0,1538.5009765625,1895.4371337890625,0.0,3958.468017578125,0.9064114093780518,1.0,0.0,3.0,1.0,0.0
12150900,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8137550354003906,0.4013910293579101,0.3650692105293274,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9262269139289856,0.594497561454773,0.5655332803726196,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9050710797309875,0.5599531531333923,0.3929202854633331,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7667673826217651,0.3359249234199524,0.3225857019424438,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6666329503059387,0.2185987532138824,1.0061227083206177,284.903076171875,284.95001220703125,299.7019958496094,288.67559814453125,298.0494079589844,297.2728271484375,284.8960876464844,1.0,0.6223350167274475,0.4266646206378937,0.4266646206378937,1.0,1.0,-3.1847524642944336,1.019040584564209,2.1657118797302246,0.3009160161018371,0.9002877473831177,0.9002877473831177,0.0,203.12091064453125,209.0,44468.265625,0.0,2943.467041015625,1.0,280.3985595703125,283.3233947753906,291.70928955078125,294.6058349609375,293.1499938964844,293.1499938964844,280.3500061035156,36006.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675030708312988,1.0,0.0,0.0,3.655225992202759,3.655250072479248,8.915008038457017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.75830078125,0.0,1539.037109375,1895.4371337890625,0.0,4019.1796875,0.906412661075592,1.0,0.0,3.0,1.0,0.0
12150960,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8117232322692871,0.4005628228187561,0.3645314574241638,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9236016273498536,0.5936272740364075,0.5649508833885193,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9041421413421632,0.5616285800933838,0.3942340612411499,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.765214741230011,0.3358047604560852,0.3226437866687774,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6651871800422668,0.2184471189975738,1.0061380863189695,284.8592834472656,284.95001220703125,299.6919860839844,288.6679382324219,298.0430603027344,297.2694091796875,284.85809326171875,1.0,0.6233205199241638,0.4262344241142273,0.4262344241142273,1.0,1.0,-3.185078859329224,1.0180580615997314,2.167020797729492,0.2999046742916107,0.8992047905921936,0.8992047905921936,0.0,204.8615264892578,212.0,44582.15234375,0.0,2953.6103515625,1.0,280.357666015625,283.2771911621094,291.70562744140625,294.5789794921875,293.1499938964844,293.1499938964844,280.6499938964844,36077.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718531966209412,1.0,0.0,0.0,3.65308690071106,3.653110980987549,8.904577839530248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.9296875,0.0,1537.188232421875,1895.4371337890625,0.0,4057.513671875,0.9060103297233582,1.0,0.0,3.0,1.0,0.0
12151020,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.80856853723526,0.400157481431961,0.3639008700847626,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9194822907447816,0.5930666327476501,0.5641492009162903,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9033622145652772,0.5663194060325623,0.397253006696701,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7628777027130127,0.3362403810024261,0.3229333758354187,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6629524827003479,0.2185882776975631,1.0065300464630127,285.0265808105469,284.95001220703125,299.6719665527344,288.6523742675781,298.0384826660156,297.2742919921875,285.02789306640625,1.0,0.6252999305725098,0.4253740310668945,0.4253740310668945,1.0,1.0,-3.1877963542938232,1.016856074333191,2.1709401607513428,0.2979345619678497,0.9015876650810242,0.9015876650810242,0.0,207.7977294921875,215.0,43525.34765625,0.0,2975.285400390625,1.0,280.6421813964844,283.4857788085937,291.62030029296875,294.3754272460937,293.1499938964844,293.1499938964844,280.3500061035156,35940.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618313908576964,1.0,0.0,0.0,3.654550552368164,3.654574632644653,8.911713393899845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.04833984375,0.0,1537.78759765625,1895.4371337890625,0.0,3968.89404296875,0.9062671065330504,1.0,0.0,3.0,1.0,0.0
12151080,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.80856853723526,0.400157481431961,0.3639008700847626,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9194822907447816,0.5930666327476501,0.5641492009162903,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9033622145652772,0.5663194060325623,0.397253006696701,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7628777027130127,0.3362403810024261,0.3229333758354187,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.6629524827003479,0.2185882776975631,1.0065300464630127,285.0265808105469,284.95001220703125,299.6719665527344,288.6523742675781,298.0384826660156,297.2742919921875,285.02789306640625,1.0,0.6252999305725098,0.4253740310668945,0.4253740310668945,1.0,1.0,-3.1877963542938232,1.016856074333191,2.1709401607513428,0.2979345619678497,0.9015876650810242,0.9015876650810242,0.0,207.7977294921875,215.0,43525.34765625,0.0,2975.285400390625,1.0,280.6421813964844,283.4857788085937,291.62030029296875,294.3754272460937,293.1499938964844,293.1499938964844,280.3500061035156,35940.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618313908576964,1.0,0.0,0.0,3.654550552368164,3.654574632644653,8.911713393899845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.04833984375,0.0,1537.78759765625,1895.4371337890625,0.0,3968.89404296875,0.9062671065330504,1.0,0.0,3.0,1.0,0.0
12151140,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8053692579269409,0.3989425897598266,0.3632958829402923,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9154783487319946,0.5917474031448364,0.5634262561798096,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9025914072990416,0.5701518058776855,0.4002875983715057,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7606358528137207,0.3362756073474884,0.3233141601085663,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.6608624458312988,0.2185054868459701,1.0074543952941897,284.8617248535156,284.95001220703125,299.6518859863281,288.6365051269531,298.0287780761719,297.2717590332031,284.86053466796875,1.0,0.6274020671844482,0.4245136380195617,0.4245136380195617,1.0,1.0,-3.191427230834961,1.015964150428772,2.1754629611968994,0.2963062524795532,0.8990659713745117,0.8990659713745117,0.0,210.8367919921875,218.0,44611.8046875,0.0,2999.46240234375,1.0,280.3578186035156,283.27984619140625,291.6750793457031,294.5502624511719,293.1499938964844,293.1499938964844,280.6499938964844,36077.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732192754745485,1.0,0.0,0.0,3.652443170547485,3.652467250823975,8.901439514374943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.16015625,0.0,1536.46728515625,1895.4371337890625,0.0,4069.508056640625,0.905866265296936,1.0,0.0,3.0,1.0,0.0
12151200,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8053692579269409,0.3989425897598266,0.3632958829402923,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9154783487319946,0.5917474031448364,0.5634262561798096,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9025914072990416,0.5701518058776855,0.4002875983715057,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7606358528137207,0.3362756073474884,0.3233141601085663,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.6608624458312988,0.2185054868459701,1.0074543952941897,284.8617248535156,284.95001220703125,299.6518859863281,288.6365051269531,298.0287780761719,297.2717590332031,284.86053466796875,1.0,0.6274020671844482,0.4245136380195617,0.4245136380195617,1.0,1.0,-3.191427230834961,1.015964150428772,2.1754629611968994,0.2963062524795532,0.8990659713745117,0.8990659713745117,0.0,210.8367919921875,218.0,44611.8046875,0.0,2999.46240234375,1.0,280.3578186035156,283.27984619140625,291.6750793457031,294.5502624511719,293.1499938964844,293.1499938964844,280.6499938964844,36077.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732192754745485,1.0,0.0,0.0,3.652443170547485,3.652467250823975,8.901439514374943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.16015625,0.0,1536.46728515625,1895.4371337890625,0.0,4069.508056640625,0.905866265296936,1.0,0.0,3.0,1.0,0.0
12151260,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8025876879692078,0.3985331058502197,0.3626673817634582,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9120824933052064,0.5911567211151123,0.5626105666160583,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9017965197563172,0.5738542079925537,0.4026226699352264,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7586530447006226,0.336547702550888,0.3234561085700989,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.658986508846283,0.2185716181993484,1.0075361728668213,285.01904296875,284.95001220703125,299.6358337402344,288.6236267089844,298.02459716796875,297.2748413085937,285.0215148925781,1.0,0.628947377204895,0.4238534271717071,0.4238534271717071,1.0,1.0,-3.192758798599243,1.0147517919540403,2.178006887435913,0.2946660816669464,0.9011467099189758,0.9011467099189758,0.0,213.32550048828125,218.0,43565.984375,0.0,3015.845458984375,1.0,280.6337585449219,283.47808837890625,291.588134765625,294.3367919921875,293.1499938964844,293.1499938964844,280.6499938964844,35957.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642479419708252,1.0,0.0,0.0,3.65324592590332,3.6532700061798096,8.905352615329321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.55126953125,0.0,1536.4613037109375,1895.4371337890625,0.0,3990.36083984375,0.9059948325157166,1.0,0.0,3.0,1.0,0.0
12151320,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8022050261497498,0.3985382318496704,0.3626707196235657,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9115830659866332,0.5911293625831604,0.56257563829422,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9019134044647216,0.574891209602356,0.40333953499794,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7584079504013062,0.3366943597793579,0.3235906660556793,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6587474346160889,0.2186504304409027,1.0078779458999634,285.02862548828125,284.95001220703125,299.6318054199219,288.6203918457031,298.0243225097656,297.27667236328125,285.0299072265625,1.0,0.6293830275535583,0.4236883819103241,0.4236883819103241,1.0,1.0,-3.1941542625427246,1.0148365497589111,2.179317712783813,0.2944165468215942,0.9014728665351868,0.9014728665351868,0.0,213.7948455810547,221.0,43553.37890625,0.0,3021.355712890625,1.0,280.6421813964844,283.4880676269531,291.5887145996094,294.3454284667969,293.1499938964844,293.1499938964844,280.3500061035156,35938.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632746577262878,1.0,0.0,0.0,3.653963088989258,3.653987169265747,8.908849622457637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.33251953125,0.0,1537.121337890625,1895.4371337890625,0.0,3981.722412109375,0.9061347246170044,1.0,0.0,3.0,1.0,0.0
12151380,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7990642189979553,0.3973229527473449,0.3620654344558716,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.907840132713318,0.5897507667541504,0.5617972612380981,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9012231826782228,0.5787449479103088,0.406394898891449,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7562656402587891,0.3367069661617279,0.323952317237854,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6567643880844116,0.2185649573802948,1.0088012218475342,284.8636474609375,284.95001220703125,299.6116638183594,288.6041564941406,298.0146179199219,297.2740173339844,284.8624572753906,1.0,0.631476104259491,0.4228631556034088,0.4228631556034088,1.0,1.0,-3.197719097137451,1.0139938592910769,2.183725118637085,0.2928617000579834,0.8989762663841248,0.8989762663841248,0.0,216.8549346923828,224.0,44639.265625,0.0,3045.602294921875,1.0,280.3578186035156,283.2820739746094,291.64276123046875,294.5193786621094,293.1499938964844,293.1499938964844,280.6499938964844,36075.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746661186218262,1.0,0.0,0.0,3.651932954788208,3.651957035064697,8.898952614799782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.5859375,0.0,1535.8834228515625,1895.4371337890625,0.0,4082.188720703125,0.9057507514953612,1.0,0.0,3.0,1.0,0.0
12151440,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7990642189979553,0.3973229527473449,0.3620654344558716,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.907840132713318,0.5897507667541504,0.5617972612380981,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9012231826782228,0.5787449479103088,0.406394898891449,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7562656402587891,0.3367069661617279,0.323952317237854,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6567643880844116,0.2185649573802948,1.0088012218475342,284.8636474609375,284.95001220703125,299.6116638183594,288.6041564941406,298.0146179199219,297.2740173339844,284.8624572753906,1.0,0.631476104259491,0.4228631556034088,0.4228631556034088,1.0,1.0,-3.197719097137451,1.0139938592910769,2.183725118637085,0.2928617000579834,0.8989762663841248,0.8989762663841248,0.0,216.8549346923828,224.0,44639.265625,0.0,3045.602294921875,1.0,280.3578186035156,283.2820739746094,291.64276123046875,294.5193786621094,293.1499938964844,293.1499938964844,280.6499938964844,36075.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746661186218262,1.0,0.0,0.0,3.651932954788208,3.651957035064697,8.898952614799782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.5859375,0.0,1535.8834228515625,1895.4371337890625,0.0,4082.188720703125,0.9057507514953612,1.0,0.0,3.0,1.0,0.0
12151500,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7970876693725586,0.3969038128852844,0.3615224659442901,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9055767059326172,0.5891844630241394,0.5611091256141663,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9004715085029602,0.5808996558189392,0.4077340364456177,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7548553347587585,0.3367628455162048,0.3239453732967376,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6554471850395203,0.2185295522212982,1.008588194847107,284.9857177734375,284.95001220703125,299.6015930175781,288.5959777832031,298.0108642578125,297.2742919921875,284.99273681640625,1.0,0.6323989629745483,0.4224505424499511,0.4224505424499511,1.0,1.0,-3.197580099105835,1.012876033782959,2.184704065322876,0.2917123734951019,0.9003815054893494,0.9003815054893494,0.0,218.572265625,224.0,43679.390625,0.0,3054.688720703125,1.0,280.6013488769531,283.4429016113281,291.56805419921875,294.3021545410156,293.1499938964844,293.1499938964844,280.6499938964844,36006.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684714674949646,1.0,0.0,0.0,3.651660203933716,3.651684284210205,8.897623615666816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.958984375,0.0,1535.0684814453125,1895.4371337890625,0.0,4027.731689453125,0.905693769454956,1.0,0.0,3.0,1.0,0.0
12151560,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7959954142570496,0.3969122767448425,0.3614364862442016,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9042515754699708,0.5890693664550781,0.5608888268470764,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9006167650222778,0.5835086703300476,0.409461110830307,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7541328072547913,0.3371011018753052,0.3242061138153076,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6547509431838989,0.2187037169933319,1.009202241897583,285.03033447265625,284.95001220703125,299.59149169921875,288.5877685546875,298.0101623535156,297.27886962890625,285.0316162109375,1.0,0.6334406733512878,0.4220465719699859,0.4220465719699859,1.0,1.0,-3.2003347873687744,1.0128337144851685,2.1875011920928955,0.2909735739231109,0.9014031887054444,0.9014031887054444,0.0,219.82882690429688,227.0,43577.08984375,0.0,3067.424072265625,1.0,280.642333984375,283.4901733398437,291.5558776855469,294.3137512207031,293.1499938964844,293.1499938964844,280.3500061035156,35936.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647008776664734,1.0,0.0,0.0,3.653536319732666,3.6535604000091553,8.906768584893143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.197265625,0.0,1536.628173828125,1895.4371337890625,0.0,3994.377685546875,0.9060375690460204,1.0,0.0,3.0,1.0,0.0
12151620,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7929577231407166,0.3956938087940216,0.3608284294605255,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.900844156742096,0.5876318216323853,0.5600548982620239,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8999964594841003,0.58736252784729,0.412522941827774,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.752086877822876,0.3370883464813232,0.3245453238487243,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.652868390083313,0.2186106294393539,1.010097622871399,284.86505126953125,284.95001220703125,299.5713195800781,288.57135009765625,298.0003662109375,297.2760009765625,284.8638610839844,1.0,0.6355122327804565,0.4212386310100555,0.4212386310100555,1.0,1.0,-3.203776836395264,1.011974573135376,2.1918020248413086,0.2894409298896789,0.8989226222038269,0.8989226222038269,0.0,222.8990478515625,230.0,44662.36328125,0.0,3091.556640625,1.0,280.3578186035156,283.2839050292969,291.60986328125,294.48748779296875,293.1499938964844,293.1499938964844,280.6499938964844,36073.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760696291923524,1.0,0.0,0.0,3.651583671569824,3.6516077518463135,8.897250154404901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.5224609375,0.0,1535.478515625,1895.4371337890625,0.0,4094.4658203125,0.9056710600852966,1.0,0.0,3.0,1.0,0.0
12151680,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7929577231407166,0.3956938087940216,0.3608284294605255,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.900844156742096,0.5876318216323853,0.5600548982620239,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8999964594841003,0.58736252784729,0.412522941827774,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.752086877822876,0.3370883464813232,0.3245453238487243,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.652868390083313,0.2186106294393539,1.010097622871399,284.86505126953125,284.95001220703125,299.5713195800781,288.57135009765625,298.0003662109375,297.2760009765625,284.8638610839844,1.0,0.6355122327804565,0.4212386310100555,0.4212386310100555,1.0,1.0,-3.203776836395264,1.011974573135376,2.1918020248413086,0.2894409298896789,0.8989226222038269,0.8989226222038269,0.0,222.8990478515625,230.0,44662.36328125,0.0,3091.556640625,1.0,280.3578186035156,283.2839050292969,291.60986328125,294.48748779296875,293.1499938964844,293.1499938964844,280.6499938964844,36073.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760696291923524,1.0,0.0,0.0,3.651583671569824,3.6516077518463135,8.897250154404901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.5224609375,0.0,1535.478515625,1895.4371337890625,0.0,4094.4658203125,0.9056710600852966,1.0,0.0,3.0,1.0,0.0
12151740,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.789993166923523,0.3952759206295013,0.3601959645748138,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.89748215675354,0.5868902802467346,0.5590924024581909,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8994547128677368,0.5921297073364258,0.415590226650238,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7500483393669128,0.3374573588371277,0.3247761130332947,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6509535312652588,0.2187408804893493,1.010464072227478,285.0312194824219,284.95001220703125,299.5511169433594,288.554931640625,297.9958190917969,297.2807006835937,285.0325012207031,1.0,0.6374520659446716,0.4204306900501251,0.4204306900501251,1.0,1.0,-3.2062554359436035,1.0107731819152832,2.1954822540283203,0.2875530123710632,0.9013593196868896,0.9013593196868896,0.0,225.8785095214844,233.0,43597.3203125,0.0,3113.190185546875,1.0,280.6421813964844,283.49151611328125,291.52301025390625,294.2816772460937,293.1499938964844,293.1499938964844,280.3500061035156,35934.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660816192626952,1.0,0.0,0.0,3.653255224227905,3.6532793045043945,8.905397521630221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.29736328125,0.0,1536.3026123046875,1895.4371337890625,0.0,4006.60888671875,0.905973494052887,1.0,0.0,3.0,1.0,0.0
12151800,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.789993166923523,0.3952759206295013,0.3601959645748138,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.89748215675354,0.5868902802467346,0.5590924024581909,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8994547128677368,0.5921297073364258,0.415590226650238,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7500483393669128,0.3374573588371277,0.3247761130332947,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6509535312652588,0.2187408804893493,1.010464072227478,285.0312194824219,284.95001220703125,299.5511169433594,288.554931640625,297.9958190917969,297.2807006835937,285.0325012207031,1.0,0.6374520659446716,0.4204306900501251,0.4204306900501251,1.0,1.0,-3.2062554359436035,1.0107731819152832,2.1954822540283203,0.2875530123710632,0.9013593196868896,0.9013593196868896,0.0,225.8785095214844,233.0,43597.3203125,0.0,3113.190185546875,1.0,280.6421813964844,283.49151611328125,291.52301025390625,294.2816772460937,293.1499938964844,293.1499938964844,280.3500061035156,35934.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660816192626952,1.0,0.0,0.0,3.653255224227905,3.6532793045043945,8.905397521630221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.29736328125,0.0,1536.3026123046875,1895.4371337890625,0.0,4006.60888671875,0.905973494052887,1.0,0.0,3.0,1.0,0.0
12151860,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7870563864707947,0.3940520882606506,0.3595813512802124,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8941749334335327,0.5853962302207947,0.5582032799720764,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.89888596534729,0.5959597229957581,0.4186406433582306,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7480897903442383,0.3374182879924774,0.3250909745693207,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6491619944572449,0.2186379730701446,1.0113184452056885,284.8659362792969,284.95001220703125,299.5309143066406,288.53857421875,297.98583984375,297.27752685546875,284.8647155761719,1.0,0.6394956111907959,0.4196149408817291,0.4196149408817291,1.0,1.0,-3.209530830383301,1.0098178386688232,2.199712991714477,0.2859724462032318,0.8988908529281616,0.8988908529281616,0.0,228.9559631347656,236.0,44680.6875,0.0,3137.093017578125,1.0,280.3578186035156,283.2852783203125,291.5769348144531,294.4552001953125,293.1499938964844,293.1499938964844,280.6499938964844,36071.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774069786071776,1.0,0.0,0.0,3.6513614654541016,3.651385545730591,8.896167287275603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.06591796875,0.0,1535.219482421875,1895.4371337890625,0.0,4106.14306640625,0.905620276927948,1.0,0.0,3.0,1.0,0.0
12151920,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7870563864707947,0.3940520882606506,0.3595813512802124,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8941749334335327,0.5853962302207947,0.5582032799720764,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.89888596534729,0.5959597229957581,0.4186406433582306,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7480897903442383,0.3374182879924774,0.3250909745693207,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6491619944572449,0.2186379730701446,1.0113184452056885,284.8659362792969,284.95001220703125,299.5309143066406,288.53857421875,297.98583984375,297.27752685546875,284.8647155761719,1.0,0.6394956111907959,0.4196149408817291,0.4196149408817291,1.0,1.0,-3.209530830383301,1.0098178386688232,2.199712991714477,0.2859724462032318,0.8988908529281616,0.8988908529281616,0.0,228.9559631347656,236.0,44680.6875,0.0,3137.093017578125,1.0,280.3578186035156,283.2852783203125,291.5769348144531,294.4552001953125,293.1499938964844,293.1499938964844,280.6499938964844,36071.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774069786071776,1.0,0.0,0.0,3.6513614654541016,3.651385545730591,8.896167287275603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.06591796875,0.0,1535.219482421875,1895.4371337890625,0.0,4106.14306640625,0.905620276927948,1.0,0.0,3.0,1.0,0.0
12151980,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7841954231262207,0.3936263024806976,0.3589435517787933,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8909032940864563,0.584598958492279,0.5571897029876709,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8983931541442871,0.6007097363471985,0.4216931164264679,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.746137797832489,0.3377624154090881,0.3252982497215271,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6473374962806702,0.2187584340572357,1.011642336845398,285.0317687988281,284.95001220703125,299.5107116699219,288.5223693847656,297.981201171875,297.281982421875,285.03302001953125,1.0,0.6414062976837158,0.4187991917133331,0.4187991917133331,1.0,1.0,-3.2118444442749023,1.008521318435669,2.2033231258392334,0.2840364873409271,0.901332437992096,0.901332437992096,0.0,231.9381866455078,239.0,43612.2109375,0.0,3158.455810546875,1.0,280.6421813964844,283.4926452636719,291.490234375,294.2493591308594,293.1499938964844,293.1499938964844,280.3500061035156,35933.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967377781867981,1.0,0.0,0.0,3.653078079223633,3.653102159500122,8.904534070097725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2255859375,0.0,1536.0965576171875,1895.4371337890625,0.0,4018.072509765625,0.9059330224990844,1.0,0.0,3.0,1.0,0.0
12152040,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7841954231262207,0.3936263024806976,0.3589435517787933,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8909032940864563,0.584598958492279,0.5571897029876709,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8983931541442871,0.6007097363471985,0.4216931164264679,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.746137797832489,0.3377624154090881,0.3252982497215271,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6473374962806702,0.2187584340572357,1.011642336845398,285.0317687988281,284.95001220703125,299.5107116699219,288.5223693847656,297.981201171875,297.281982421875,285.03302001953125,1.0,0.6414062976837158,0.4187991917133331,0.4187991917133331,1.0,1.0,-3.2118444442749023,1.008521318435669,2.2033231258392334,0.2840364873409271,0.901332437992096,0.901332437992096,0.0,231.9381866455078,239.0,43612.2109375,0.0,3158.455810546875,1.0,280.6421813964844,283.4926452636719,291.490234375,294.2493591308594,293.1499938964844,293.1499938964844,280.3500061035156,35933.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967377781867981,1.0,0.0,0.0,3.653078079223633,3.653102159500122,8.904534070097725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2255859375,0.0,1536.0965576171875,1895.4371337890625,0.0,4018.072509765625,0.9059330224990844,1.0,0.0,3.0,1.0,0.0
12152100,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7831785082817078,0.3932250440120697,0.3588610887527466,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8896885514259338,0.5840578675270081,0.5569595694541931,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8985469937324524,0.6028419137001038,0.4234099984169006,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7455017566680908,0.3378756046295166,0.325581818819046,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6467539072036743,0.2188083529472351,1.0124684572219849,284.9102783203125,284.95001220703125,299.5006103515625,288.5143127441406,297.9776611328125,297.2824401855469,284.90338134765625,1.0,0.6424758434295654,0.4183913171291351,0.4183913171291351,1.0,1.0,-3.214871644973755,1.0085396766662598,2.206331968307495,0.2834264934062958,0.8999064564704895,0.8999064564704895,0.0,233.246322631836,239.0,44584.58984375,0.0,3172.1943359375,1.0,280.39862060546875,283.3326721191406,291.5491027832031,294.4511108398437,293.1499938964844,293.1499938964844,280.3500061035156,36000.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742836952209472,1.0,0.0,0.0,3.6532177925109854,3.653241872787476,8.905215054255677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.73974609375,0.0,1536.754150390625,1895.4371337890625,0.0,4078.839111328125,0.9059597253799438,1.0,0.0,3.0,1.0,0.0
12152160,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7813664078712463,0.3923990130424499,0.3583252429962158,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8876920342445374,0.5830563902854919,0.5562536716461182,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8978716135025024,0.6045056581497192,0.4247245192527771,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7442647814750671,0.3376994729042053,0.3255912363529205,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6456338167190552,0.2186458557844162,1.012456297874451,284.8661804199219,284.95001220703125,299.490478515625,288.5063171386719,297.9710693359375,297.2785339355469,284.8649597167969,1.0,0.6434198021888733,0.4179915189743042,0.4179915189743042,1.0,1.0,-3.214961290359497,1.0075123310089111,2.207449197769165,0.2824480235576629,0.8988668322563171,0.8988668322563171,0.0,235.01649475097656,242.0,44694.90234375,0.0,3182.102783203125,1.0,280.357666015625,283.2861328125,291.5445861816406,294.4231872558594,293.1499938964844,293.1499938964844,280.6499938964844,36070.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786656498908995,1.0,0.0,0.0,3.6512160301208496,3.651240110397339,8.895459018276597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.2158203125,0.0,1535.0523681640625,1895.4371337890625,0.0,4117.11376953125,0.9055872559547424,1.0,0.0,3.0,1.0,0.0
12152220,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7786096334457397,0.3919665217399597,0.3576820790767669,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8845154643058777,0.5822110176086426,0.5551950335502625,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8974221348762512,0.6092354655265808,0.427757978439331,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7423932552337646,0.3380209803581238,0.3257765173912048,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6438930630683899,0.2187565714120865,1.0127358436584473,285.0318908691406,284.95001220703125,299.47027587890625,288.4905090332031,297.96636962890625,297.2828063964844,285.0331420898437,1.0,0.6453006267547607,0.4171919226646423,0.4171919226646423,1.0,1.0,-3.217111825942993,1.0061850547790527,2.2109267711639404,0.280526340007782,0.9013097882270812,0.9013097882270812,0.0,237.99899291992188,245.0,43622.90625,0.0,3203.1767578125,1.0,280.6421813964844,283.4934387207031,291.4581298828125,294.2174072265625,293.1499938964844,293.1499938964844,280.3500061035156,35932.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685820937156676,1.0,0.0,0.0,3.652954578399658,3.652978658676148,8.903932098291989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.9775390625,0.0,1535.9552001953125,1895.4371337890625,0.0,4028.70751953125,0.90590500831604,1.0,0.0,3.0,1.0,0.0
12152280,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7786096334457397,0.3919665217399597,0.3576820790767669,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8845154643058777,0.5822110176086426,0.5551950335502625,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8974221348762512,0.6092354655265808,0.427757978439331,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7423932552337646,0.3380209803581238,0.3257765173912048,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6438930630683899,0.2187565714120865,1.0127358436584473,285.0318908691406,284.95001220703125,299.47027587890625,288.4905090332031,297.96636962890625,297.2828063964844,285.0331420898437,1.0,0.6453006267547607,0.4171919226646423,0.4171919226646423,1.0,1.0,-3.217111825942993,1.0061850547790527,2.2109267711639404,0.280526340007782,0.9013097882270812,0.9013097882270812,0.0,237.99899291992188,245.0,43622.90625,0.0,3203.1767578125,1.0,280.6421813964844,283.4934387207031,291.4581298828125,294.2174072265625,293.1499938964844,293.1499938964844,280.3500061035156,35932.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685820937156676,1.0,0.0,0.0,3.652954578399658,3.652978658676148,8.903932098291989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.9775390625,0.0,1535.9552001953125,1895.4371337890625,0.0,4028.70751953125,0.90590500831604,1.0,0.0,3.0,1.0,0.0
