time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152340,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7758867144584656,0.3907371461391449,0.3570595979690552,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8814027309417725,0.580627977848053,0.5542178750038147,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8969425559043884,0.6129975914955139,0.4307687282562256,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7405980825424194,0.3379365503787994,0.3260490894317627,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6422694325447083,0.218634620308876,1.013507843017578,284.86639404296875,284.95001220703125,299.4501037597656,288.4750366210937,297.9561462402344,297.2791442871094,284.8651428222656,1.0,0.6472846865653992,0.4163923263549804,0.4163923263549804,1.0,1.0,-3.220074415206909,1.0051283836364746,2.2149457931518555,0.2789326310157776,0.898845911026001,0.898845911026001,0.0,241.0774841308593,248.0,44704.26953125,0.0,3226.56494140625,1.0,280.3578186035156,283.2870483398437,291.5129089355469,294.3915405273437,293.1499938964844,293.1499938964844,280.6499938964844,36070.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798141717910768,1.0,0.0,0.0,3.65110445022583,3.6511285305023193,8.894915026758099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.583984375,0.0,1534.924560546875,1895.4371337890625,0.0,4127.10791015625,0.905561864376068,1.0,0.0,3.0,1.0,0.0
12152400,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7758867144584656,0.3907371461391449,0.3570595979690552,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8814027309417725,0.580627977848053,0.5542178750038147,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8969425559043884,0.6129975914955139,0.4307687282562256,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7405980825424194,0.3379365503787994,0.3260490894317627,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6422694325447083,0.218634620308876,1.013507843017578,284.86639404296875,284.95001220703125,299.4501037597656,288.4750366210937,297.9561462402344,297.2791442871094,284.8651428222656,1.0,0.6472846865653992,0.4163923263549804,0.4163923263549804,1.0,1.0,-3.220074415206909,1.0051283836364746,2.2149457931518555,0.2789326310157776,0.898845911026001,0.898845911026001,0.0,241.0774841308593,248.0,44704.26953125,0.0,3226.56494140625,1.0,280.3578186035156,283.2870483398437,291.5129089355469,294.3915405273437,293.1499938964844,293.1499938964844,280.6499938964844,36070.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798141717910768,1.0,0.0,0.0,3.65110445022583,3.6511285305023193,8.894915026758099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.583984375,0.0,1534.924560546875,1895.4371337890625,0.0,4127.10791015625,0.905561864376068,1.0,0.0,3.0,1.0,0.0
12152460,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7734243273735046,0.3903048634529114,0.3564147055149078,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8785676956176758,0.5797943472862244,0.5531725883483887,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8964511752128601,0.6170923113822937,0.4333550333976745,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7389177083969116,0.3381646275520324,0.326145589351654,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6407157778739929,0.2186946272850036,1.0135576725006104,285.0268859863281,284.95001220703125,299.4323425292969,288.461669921875,297.9516906738281,297.2823181152344,285.0287170410156,1.0,0.648890495300293,0.415727287530899,0.415727287530899,1.0,1.0,-3.221318483352661,1.0038150548934937,2.217503547668457,0.277239978313446,0.9010924100875854,0.9010924100875854,0.0,243.7735595703125,248.0,43636.578125,0.0,3244.132080078125,1.0,280.6378479003906,283.4889831542969,291.4263000488281,294.1810607910156,293.1499938964844,293.1499938964844,280.6499938964844,35942.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702303409576416,1.0,0.0,0.0,3.6523923873901367,3.652416467666626,8.901191677068709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.2763671875,0.0,1535.4031982421875,1895.4371337890625,0.0,4043.237548828125,0.9057900905609132,1.0,0.0,3.0,1.0,0.0
12152520,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7732399702072144,0.3903015851974487,0.3564156591892242,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8783308267593384,0.5797448754310608,0.5531251430511475,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8965393900871277,0.6177095174789429,0.4337861239910126,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7388046383857727,0.3382390439510345,0.3262161612510681,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.640609622001648,0.2187373638153076,1.0137513875961304,285.03173828125,284.95001220703125,299.429931640625,288.4598693847656,297.9515075683594,297.2833251953125,285.0329895019531,1.0,0.6491380929946899,0.4156365990638733,0.4156365990638733,1.0,1.0,-3.2220983505249023,1.0038551092147827,2.21824312210083,0.277099609375,0.9012840390205384,0.9012840390205384,0.0,244.05563354492188,251.0,43630.453125,0.0,3247.39794921875,1.0,280.6421813964844,283.4940490722656,291.4272155761719,294.1864013671875,293.1499938964844,293.1499938964844,280.3500061035156,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696831703186036,1.0,0.0,0.0,3.652844190597534,3.652868032455444,8.903393222681188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.7734375,0.0,1535.831787109375,1895.4371337890625,0.0,4038.41748046875,0.9058802127838136,1.0,0.0,3.0,1.0,0.0
12152580,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7706255912780762,0.3890728950500488,0.3557922542095184,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8753227591514587,0.5781322717666626,0.5521165728569031,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8961014747619629,0.6214386820793152,0.4367776215076446,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7370828986167908,0.3381366431713104,0.3264719247817993,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6390615105628967,0.2186076641082763,1.0144890546798706,284.8662109375,284.95001220703125,299.4097595214844,288.4451599121094,297.9410400390625,297.27911376953125,284.8649597167969,1.0,0.6510955691337585,0.4148808717727661,0.4148808717727661,1.0,1.0,-3.224937438964844,1.002857327461243,2.22208023071289,0.2755978107452392,0.8988175392150879,0.8988175392150879,0.0,247.1319580078125,254.0,44710.9921875,0.0,3270.574951171875,1.0,280.3578186035156,283.28759765625,291.4827880859375,294.3612670898437,293.1499938964844,293.1499938964844,280.6499938964844,36070.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808657765388488,1.0,0.0,0.0,3.650989055633545,3.651013135910034,8.894352845345566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.92236328125,0.0,1534.797119140625,1895.4371337890625,0.0,4136.24462890625,0.90553617477417,1.0,0.0,3.0,1.0,0.0
12152640,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7706255912780762,0.3890728950500488,0.3557922542095184,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8753227591514587,0.5781322717666626,0.5521165728569031,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8961014747619629,0.6214386820793152,0.4367776215076446,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7370828986167908,0.3381366431713104,0.3264719247817993,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6390615105628967,0.2186076641082763,1.0144890546798706,284.8662109375,284.95001220703125,299.4097595214844,288.4451599121094,297.9410400390625,297.27911376953125,284.8649597167969,1.0,0.6510955691337585,0.4148808717727661,0.4148808717727661,1.0,1.0,-3.224937438964844,1.002857327461243,2.22208023071289,0.2755978107452392,0.8988175392150879,0.8988175392150879,0.0,247.1319580078125,254.0,44710.9921875,0.0,3270.574951171875,1.0,280.3578186035156,283.28759765625,291.4827880859375,294.3612670898437,293.1499938964844,293.1499938964844,280.6499938964844,36070.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808657765388488,1.0,0.0,0.0,3.650989055633545,3.651013135910034,8.894352845345566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.92236328125,0.0,1534.797119140625,1895.4371337890625,0.0,4136.24462890625,0.90553617477417,1.0,0.0,3.0,1.0,0.0
12152700,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7689777612686157,0.3886435031890869,0.3552452623844147,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8734738826751709,0.5774630904197693,0.5513312220573425,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8955241441726685,0.6235478520393372,0.4380714893341064,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.735937774181366,0.3381363451480865,0.3264116942882538,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.638016402721405,0.2185500413179397,1.0141781568527222,284.9873962402344,284.95001220703125,299.3996887207031,288.4379577636719,297.9369506835937,297.27862548828125,284.9942932128906,1.0,0.6519505381584167,0.4145030379295349,0.4145030379295349,1.0,1.0,-3.224440574645996,1.0016751289367676,2.2227654457092285,0.2744841575622558,0.9002256989479065,0.9002256989479065,0.0,248.849838256836,254.0,43741.109375,0.0,3278.942626953125,1.0,280.601318359375,283.4476623535156,291.40899658203125,294.14453125,293.1499938964844,293.1499938964844,280.6499938964844,36003.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974569857120514,1.0,0.0,0.0,3.6507863998413086,3.650810480117798,8.893365475159953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.71044921875,0.0,1534.06640625,1895.4371337890625,0.0,4081.345458984375,0.9054952263832092,1.0,0.0,3.0,1.0,0.0
12152760,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7680845856666565,0.3886345326900482,0.355146199464798,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.872362494468689,0.5772308707237244,0.5510078072547913,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8957378268241882,0.6261303424835205,0.4397759139537811,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7353583574295044,0.3384217619895935,0.3266217410564422,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.6374742388725281,0.2187031358480453,1.0146979093551636,285.0315246582031,284.95001220703125,299.3896484375,288.4308776855469,297.93658447265625,297.283447265625,285.0327453613281,1.0,0.6529245376586914,0.414135217666626,0.414135217666626,1.0,1.0,-3.226854085922241,1.0015625953674316,2.2252914905548096,0.2737694382667541,0.9012500047683716,0.9012500047683716,0.0,250.10655212402344,257.0,43635.03515625,0.0,3291.207763671875,1.0,280.642333984375,283.49462890625,291.39776611328125,294.1566162109375,293.1499938964844,293.1499938964844,280.3500061035156,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706649780273438,1.0,0.0,0.0,3.652713298797608,3.6527373790740967,8.902756007955759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.908203125,0.0,1535.68798828125,1895.4371337890625,0.0,4047.063720703125,0.9058510661125184,1.0,0.0,3.0,1.0,0.0
12152820,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7655789852142334,0.3874092102050781,0.3545252382755279,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8694635033607483,0.5756047964096069,0.5499787330627441,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8953396677970886,0.6298262476921082,0.4427490532398224,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7337039709091187,0.3383046388626098,0.3268639743328094,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6359959840774536,0.2185673117637634,1.0154094696044922,284.86572265625,284.95001220703125,299.3695373535156,288.41717529296875,297.9254455566406,297.2781677246094,284.86444091796875,1.0,0.6548588871955872,0.4133995473384857,0.4133995473384857,1.0,1.0,-3.229601621627808,1.0005741119384766,2.229027509689331,0.2722875773906708,0.8987753391265869,0.8987753391265869,0.0,253.1792755126953,260.0,44714.1640625,0.0,3314.23095703125,1.0,280.3578186035156,283.2879638671875,291.4545593261719,294.33258056640625,293.1499938964844,293.1499938964844,280.6499938964844,36071.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981800615787506,1.0,0.0,0.0,3.650839567184448,3.6508636474609375,8.893625249584147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.42529296875,0.0,1534.6348876953125,1895.4371337890625,0.0,4144.35546875,0.9055030345916748,1.0,0.0,3.0,1.0,0.0
12152880,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7655789852142334,0.3874092102050781,0.3545252382755279,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8694635033607483,0.5756047964096069,0.5499787330627441,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8953396677970886,0.6298262476921082,0.4427490532398224,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7337039709091187,0.3383046388626098,0.3268639743328094,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6359959840774536,0.2185673117637634,1.0154094696044922,284.86572265625,284.95001220703125,299.3695373535156,288.41717529296875,297.9254455566406,297.2781677246094,284.86444091796875,1.0,0.6548588871955872,0.4133995473384857,0.4133995473384857,1.0,1.0,-3.229601621627808,1.0005741119384766,2.229027509689331,0.2722875773906708,0.8987753391265869,0.8987753391265869,0.0,253.1792755126953,260.0,44714.1640625,0.0,3314.23095703125,1.0,280.3578186035156,283.2879638671875,291.4545593261719,294.33258056640625,293.1499938964844,293.1499938964844,280.6499938964844,36071.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981800615787506,1.0,0.0,0.0,3.650839567184448,3.6508636474609375,8.893625249584147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.42529296875,0.0,1534.6348876953125,1895.4371337890625,0.0,4144.35546875,0.9055030345916748,1.0,0.0,3.0,1.0,0.0
12152940,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7631347179412842,0.3869617879390716,0.353876382112503,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8666106462478638,0.5746853351593018,0.5488627552986145,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8949850797653198,0.6344234943389893,0.4456979930400848,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7320346236228943,0.3385679721832275,0.3269966244697571,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6344709396362305,0.2186562269926071,1.0155925750732422,285.0307312011719,284.95001220703125,299.3494873046875,288.4040222167969,297.9208068847656,297.2820739746094,285.031982421875,1.0,0.6566643714904785,0.4126639068126678,0.4126639068126678,1.0,1.0,-3.231395483016968,0.9992539286613464,2.232141494750977,0.2704494595527649,0.901197075843811,0.901197075843811,0.0,256.1558837890625,263.0,43636.87109375,0.0,3334.654541015625,1.0,280.6421813964844,283.49468994140625,291.37066650390625,294.12896728515625,293.1499938964844,293.1499938964844,280.3500061035156,35933.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715372920036316,1.0,0.0,0.0,3.652534723281861,3.6525588035583496,8.901885166778811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.943359375,0.0,1535.4959716796875,1895.4371337890625,0.0,4054.73681640625,0.9058117866516112,1.0,0.0,3.0,1.0,0.0
12153000,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7631347179412842,0.3869617879390716,0.353876382112503,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8666106462478638,0.5746853351593018,0.5488627552986145,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8949850797653198,0.6344234943389893,0.4456979930400848,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7320346236228943,0.3385679721832275,0.3269966244697571,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6344709396362305,0.2186562269926071,1.0155925750732422,285.0307312011719,284.95001220703125,299.3494873046875,288.4040222167969,297.9208068847656,297.2820739746094,285.031982421875,1.0,0.6566643714904785,0.4126639068126678,0.4126639068126678,1.0,1.0,-3.231395483016968,0.9992539286613464,2.232141494750977,0.2704494595527649,0.901197075843811,0.901197075843811,0.0,256.1558837890625,263.0,43636.87109375,0.0,3334.654541015625,1.0,280.6421813964844,283.49468994140625,291.37066650390625,294.12896728515625,293.1499938964844,293.1499938964844,280.3500061035156,35933.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715372920036316,1.0,0.0,0.0,3.652534723281861,3.6525588035583496,8.901885166778811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.943359375,0.0,1535.4959716796875,1895.4371337890625,0.0,4054.73681640625,0.9058117866516112,1.0,0.0,3.0,1.0,0.0
12153060,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7607039213180542,0.3857207000255584,0.3532417118549347,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8637893795967102,0.5730219483375549,0.5478008985519409,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8945380449295044,0.6379477381706238,0.4485617876052856,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.730411171913147,0.3384177684783935,0.3272106051445007,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6330373883247375,0.2185102254152298,1.01626718044281,284.864990234375,284.95001220703125,299.3294982910156,288.3915100097656,297.9091491699219,297.27593994140625,284.8637390136719,1.0,0.6585657596588135,0.411921352148056,0.411921352148056,1.0,1.0,-3.233877420425415,0.99814110994339,2.23573637008667,0.2689051926136017,0.8987138271331787,0.8987138271331787,0.0,259.2465515136719,266.0,44713.7734375,0.0,3357.24951171875,1.0,280.3578186035156,283.2880859375,291.4285583496094,294.3059387207031,293.1499938964844,293.1499938964844,280.6499938964844,36072.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825992584228516,1.0,0.0,0.0,3.650626420974731,3.6506505012512207,8.892586151887372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.19921875,0.0,1534.40478515625,1895.4371337890625,0.0,4151.2763671875,0.905456006526947,1.0,0.0,3.0,1.0,0.0
12153120,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7607039213180542,0.3857207000255584,0.3532417118549347,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8637893795967102,0.5730219483375549,0.5478008985519409,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8945380449295044,0.6379477381706238,0.4485617876052856,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.730411171913147,0.3384177684783935,0.3272106051445007,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6330373883247375,0.2185102254152298,1.01626718044281,284.864990234375,284.95001220703125,299.3294982910156,288.3915100097656,297.9091491699219,297.27593994140625,284.8637390136719,1.0,0.6585657596588135,0.411921352148056,0.411921352148056,1.0,1.0,-3.233877420425415,0.99814110994339,2.23573637008667,0.2689051926136017,0.8987138271331787,0.8987138271331787,0.0,259.2465515136719,266.0,44713.7734375,0.0,3357.24951171875,1.0,280.3578186035156,283.2880859375,291.4285583496094,294.3059387207031,293.1499938964844,293.1499938964844,280.6499938964844,36072.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825992584228516,1.0,0.0,0.0,3.650626420974731,3.6506505012512207,8.892586151887372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.19921875,0.0,1534.40478515625,1895.4371337890625,0.0,4151.2763671875,0.905456006526947,1.0,0.0,3.0,1.0,0.0
12153180,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7583423256874084,0.3852609694004059,0.3525809645652771,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.86102294921875,0.5720704197883606,0.5466527938842773,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.894160270690918,0.6424521803855896,0.4514243304729461,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7287760376930237,0.3386525809764862,0.327314555644989,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6315588355064392,0.2185880988836288,1.0164029598236084,285.02984619140625,284.95001220703125,299.3095397949219,288.3797302246094,297.9043273925781,297.279541015625,285.0310974121094,1.0,0.660335123538971,0.4111788272857666,0.4111788272857666,1.0,1.0,-3.235422849655152,0.9967026710510254,2.238720178604126,0.2670147120952606,0.9011223912239076,0.9011223912239076,0.0,262.2279968261719,269.0,43633.8515625,0.0,3377.192138671875,1.0,280.6421813964844,283.49468994140625,291.345947265625,294.1034240722656,293.1499938964844,293.1499938964844,280.3500061035156,35935.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722521901130676,1.0,0.0,0.0,3.652278423309326,3.652302503585816,8.900635748432251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.40625,0.0,1535.2193603515625,1895.4371337890625,0.0,4061.01904296875,0.9057552218437196,1.0,0.0,3.0,1.0,0.0
12153240,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7583423256874084,0.3852609694004059,0.3525809645652771,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.86102294921875,0.5720704197883606,0.5466527938842773,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.894160270690918,0.6424521803855896,0.4514243304729461,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7287760376930237,0.3386525809764862,0.327314555644989,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6315588355064392,0.2185880988836288,1.0164029598236084,285.02984619140625,284.95001220703125,299.3095397949219,288.3797302246094,297.9043273925781,297.279541015625,285.0310974121094,1.0,0.660335123538971,0.4111788272857666,0.4111788272857666,1.0,1.0,-3.235422849655152,0.9967026710510254,2.238720178604126,0.2670147120952606,0.9011223912239076,0.9011223912239076,0.0,262.2279968261719,269.0,43633.8515625,0.0,3377.192138671875,1.0,280.6421813964844,283.49468994140625,291.345947265625,294.1034240722656,293.1499938964844,293.1499938964844,280.3500061035156,35935.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722521901130676,1.0,0.0,0.0,3.652278423309326,3.652302503585816,8.900635748432251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.40625,0.0,1535.2193603515625,1895.4371337890625,0.0,4061.01904296875,0.9057552218437196,1.0,0.0,3.0,1.0,0.0
12153300,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7575127482414246,0.3848497271537781,0.3524849116802215,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8599898219108582,0.5714483857154846,0.5463422536849976,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8943237066268921,0.6444386839866638,0.453054279088974,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7282469272613525,0.3387130796909332,0.3275491595268249,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6310948729515076,0.2186173498630523,1.0171401500701904,284.9084167480469,284.95001220703125,299.299560546875,288.37408447265625,297.900390625,297.2791748046875,284.90155029296875,1.0,0.6613330841064453,0.4108075499534607,0.4108075499534607,1.0,1.0,-3.238066911697388,0.9966412782669068,2.2414257526397705,0.2664203643798828,0.8996840119361877,0.8996840119361877,0.0,263.53863525390625,269.0,44606.46484375,0.0,3390.372802734375,1.0,280.39862060546875,283.3348083496094,291.40728759765625,294.3073425292969,293.1499938964844,293.1499938964844,280.3500061035156,36002.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789997935295104,1.0,0.0,0.0,3.652373790740967,3.652397871017456,8.901101296032721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.52734375,0.0,1535.8302001953125,1895.4371337890625,0.0,4120.02294921875,0.9057723879814148,1.0,0.0,3.0,1.0,0.0
12153360,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.756014883518219,0.3840212225914001,0.3519452214241028,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8583115339279175,0.5703938603401184,0.5455748438835144,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8937445878982544,0.645932137966156,0.4542557895183563,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7272016406059265,0.3384837210178375,0.327509343624115,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6301801800727844,0.2184339165687561,1.0170376300811768,284.86407470703125,284.95001220703125,299.28961181640625,288.3686828613281,297.892822265625,297.2735290527344,284.86285400390625,1.0,0.6622059345245361,0.4104460775852203,0.4104460775852203,1.0,1.0,-3.23777437210083,0.9955556988716124,2.2422187328338623,0.2654784619808197,0.8986282348632812,0.8986282348632812,0.0,265.3079833984375,272.0,44712.09765625,0.0,3399.492431640625,1.0,280.357666015625,283.2880249023437,291.4054870605469,294.2819519042969,293.1499938964844,293.1499938964844,280.6499938964844,36073.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832471013069152,1.0,0.0,0.0,3.650323390960693,3.650347232818604,8.891109359865368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.3544921875,0.0,1534.07763671875,1895.4371337890625,0.0,4156.88427734375,0.9053891897201538,1.0,0.0,3.0,1.0,0.0
12153420,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7537531852722168,0.3835617005825043,0.3512843549251556,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8556534051895142,0.5694312453269958,0.5444155931472778,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8934018611907959,0.6504125595092773,0.4570960104465484,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7256126999855042,0.3387044966220855,0.3275984227657318,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.6287536025047302,0.218505859375,1.017141819000244,285.0291442871094,284.95001220703125,299.269775390625,288.3584289550781,297.8882141113281,297.2772521972656,285.0303955078125,1.0,0.6639500856399536,0.4097231328487396,0.4097231328487396,1.0,1.0,-3.2392234802246094,0.994125485420227,2.245098114013672,0.2636255621910095,0.901029407978058,0.901029407978058,0.0,268.27960205078125,275.0,43631.63671875,0.0,3419.2060546875,1.0,280.64215087890625,283.4947814941406,291.3243103027344,294.0809020996094,293.1499938964844,293.1499938964844,280.3500061035156,35936.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728191494941713,1.0,0.0,0.0,3.651935577392578,3.6519596576690674,8.89896568878612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.68505859375,0.0,1534.8458251953125,1895.4371337890625,0.0,4065.9970703125,0.9056793451309204,1.0,0.0,3.0,1.0,0.0
12153480,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7537531852722168,0.3835617005825043,0.3512843549251556,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8556534051895142,0.5694312453269958,0.5444155931472778,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8934018611907959,0.6504125595092773,0.4570960104465484,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7256126999855042,0.3387044966220855,0.3275984227657318,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.6287536025047302,0.218505859375,1.017141819000244,285.0291442871094,284.95001220703125,299.269775390625,288.3584289550781,297.8882141113281,297.2772521972656,285.0303955078125,1.0,0.6639500856399536,0.4097231328487396,0.4097231328487396,1.0,1.0,-3.2392234802246094,0.994125485420227,2.245098114013672,0.2636255621910095,0.901029407978058,0.901029407978058,0.0,268.27960205078125,275.0,43631.63671875,0.0,3419.2060546875,1.0,280.64215087890625,283.4947814941406,291.3243103027344,294.0809020996094,293.1499938964844,293.1499938964844,280.3500061035156,35936.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728191494941713,1.0,0.0,0.0,3.651935577392578,3.6519596576690674,8.89896568878612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.68505859375,0.0,1534.8458251953125,1895.4371337890625,0.0,4065.9970703125,0.9056793451309204,1.0,0.0,3.0,1.0,0.0
12153540,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7515236735343933,0.3823271095752716,0.3506507575511932,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8530484437942505,0.5677506327629089,0.5433306694030762,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8930178284645081,0.6538541913032532,0.4599038064479828,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.724080502986908,0.3385237753391266,0.3277811110019684,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6274229884147644,0.2183473408222198,1.0177539587020874,284.86376953125,284.95001220703125,299.25,288.3490905761719,297.8768920898437,297.2713928222656,284.8625183105469,1.0,0.6657992601394653,0.4090001583099365,0.4090001583099365,1.0,1.0,-3.241499185562134,0.9929693937301636,2.2485296726226807,0.262098103761673,0.8985322117805481,0.8985322117805481,0.0,271.353271484375,278.0,44711.19140625,0.0,3441.353759765625,1.0,280.3578186035156,283.2884521484375,291.3854675292969,294.2611389160156,293.1499938964844,293.1499938964844,280.6499938964844,36074.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837445616722108,1.0,0.0,0.0,3.649945974349976,3.649970054626465,8.889271612133598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.724609375,0.0,1533.6634521484375,1895.4371337890625,0.0,4161.18701171875,0.9053053259849548,1.0,0.0,3.0,1.0,0.0
12153600,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7515236735343933,0.3823271095752716,0.3506507575511932,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8530484437942505,0.5677506327629089,0.5433306694030762,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8930178284645081,0.6538541913032532,0.4599038064479828,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.724080502986908,0.3385237753391266,0.3277811110019684,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6274229884147644,0.2183473408222198,1.0177539587020874,284.86376953125,284.95001220703125,299.25,288.3490905761719,297.8768920898437,297.2713928222656,284.8625183105469,1.0,0.6657992601394653,0.4090001583099365,0.4090001583099365,1.0,1.0,-3.241499185562134,0.9929693937301636,2.2485296726226807,0.262098103761673,0.8985322117805481,0.8985322117805481,0.0,271.353271484375,278.0,44711.19140625,0.0,3441.353759765625,1.0,280.3578186035156,283.2884521484375,291.3854675292969,294.2611389160156,293.1499938964844,293.1499938964844,280.6499938964844,36074.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837445616722108,1.0,0.0,0.0,3.649945974349976,3.649970054626465,8.889271612133598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.724609375,0.0,1533.6634521484375,1895.4371337890625,0.0,4161.18701171875,0.9053053259849548,1.0,0.0,3.0,1.0,0.0
12153660,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7494068145751953,0.3818736672401428,0.3499948978424072,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8505608439445496,0.566805362701416,0.5421881079673767,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8926777839660645,0.6581131219863892,0.46258544921875,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7225621342658997,0.3387138843536377,0.3278403878211975,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6260703206062317,0.2184035778045654,1.0177836418151855,285.02734375,284.95001220703125,299.2312927246094,288.3406677246094,297.8726501464844,297.2749328613281,285.0287780761719,1.0,0.6674471497535706,0.408347487449646,0.408347487449646,1.0,1.0,-3.2426583766937256,0.991614580154419,2.251043796539306,0.2603762149810791,0.9008670449256896,0.9008670449256896,0.0,274.2238464355469,278.0,43633.15234375,0.0,3459.888671875,1.0,280.6408996582031,283.4936218261719,291.3053283691406,294.05987548828125,293.1499938964844,293.1499938964844,280.6499938964844,35940.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973462462425232,1.0,0.0,0.0,3.6513867378234863,3.651410818099976,8.896290069060342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.6083984375,0.0,1534.2628173828125,1895.4371337890625,0.0,4071.640869140625,0.9055604338645936,1.0,0.0,3.0,1.0,0.0
12153720,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7493582367897034,0.3818709850311279,0.3499948978424072,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8504958152770996,0.5667839646339417,0.5421693921089172,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8927066922187805,0.6583081483840942,0.462722897529602,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7225307822227478,0.3387350738048553,0.3278612196445465,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6260424852371216,0.2184166461229324,1.0178453922271729,285.0287780761719,284.95001220703125,299.23052978515625,288.3403015136719,297.87261962890625,297.2752685546875,285.030029296875,1.0,0.6675251722335815,0.408320277929306,0.408320277929306,1.0,1.0,-3.2429001331329346,0.9916266798973083,2.2512736320495605,0.2603323459625244,0.9009276628494264,0.9009276628494264,0.0,274.3173828125,281.0,43631.84765625,0.0,3460.956787109375,1.0,280.64215087890625,283.4951171875,291.3059997558594,294.0619201660156,293.1499938964844,293.1499938964844,280.3500061035156,35936.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732859134674072,1.0,0.0,0.0,3.6515309810638414,3.651555061340332,8.89699322215165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.0,0.0,1534.400634765625,1895.4371337890625,0.0,4070.0927734375,0.9055894613265992,1.0,0.0,3.0,1.0,0.0
12153780,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7472189664840698,0.3806425631046295,0.3493653833866119,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8479904532432556,0.5651036500930786,0.5410826802253723,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8923464417457581,0.6617059707641602,0.4655042290687561,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7210304737091064,0.3385447561740875,0.3280348181724548,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.624751627445221,0.2182555943727493,1.0184460878372192,284.86358642578125,284.95001220703125,299.21160888671875,288.3318176269531,297.8616943359375,297.2694702148437,284.86236572265625,1.0,0.6693572402000427,0.4076403975486755,0.4076403975486755,1.0,1.0,-3.245121955871582,0.9905603528022766,2.25456166267395,0.25888192653656,0.8984294533729553,0.8984294533729553,0.0,277.38836669921875,269.0,44712.8828125,0.0,3483.018310546875,1.0,280.3578186035156,283.2889099121094,291.3683166503906,294.2435607910156,293.1499938964844,293.1499938964844,280.6499938964844,36074.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842323064804076,1.0,0.0,0.0,3.649522542953491,3.649546623229981,8.887209332897328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.77197265625,0.0,1533.1962890625,1895.4371337890625,0.0,4165.40234375,0.9052110314369202,1.0,0.0,3.0,1.0,0.0
12153840,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7472189664840698,0.3806425631046295,0.3493653833866119,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8479904532432556,0.5651036500930786,0.5410826802253723,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8923464417457581,0.6617059707641602,0.4655042290687561,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7210304737091064,0.3385447561740875,0.3280348181724548,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.624751627445221,0.2182555943727493,1.0184460878372192,284.86358642578125,284.95001220703125,299.21160888671875,288.3318176269531,297.8616943359375,297.2694702148437,284.86236572265625,1.0,0.6693572402000427,0.4076403975486755,0.4076403975486755,1.0,1.0,-3.245121955871582,0.9905603528022766,2.25456166267395,0.25888192653656,0.8984294533729553,0.8984294533729553,0.0,277.38836669921875,269.0,44712.8828125,0.0,3483.018310546875,1.0,280.3578186035156,283.2889099121094,291.3683166503906,294.2435607910156,293.1499938964844,293.1499938964844,280.6499938964844,36074.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842323064804076,1.0,0.0,0.0,3.649522542953491,3.649546623229981,8.887209332897328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.77197265625,0.0,1533.1962890625,1895.4371337890625,0.0,4165.40234375,0.9052110314369202,1.0,0.0,3.0,1.0,0.0
12153900,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7473110556602478,0.3802116811275482,0.3487189412117004,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8481404781341553,0.5644064545631409,0.5401700139045715,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8937571048736572,0.6636696457862854,0.4666044116020202,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7213951349258423,0.3385036885738373,0.3278286159038543,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6250216960906982,0.2181847989559173,1.0175666809082031,284.9841613769531,284.95001220703125,299.20233154296875,288.3276672363281,297.8578491210937,297.268798828125,284.99090576171875,1.0,0.6683542132377625,0.4073004424571991,0.4073004424571991,1.0,1.0,-3.2432634830474854,0.9889796376228333,2.254283905029297,0.257695734500885,0.8998109102249146,0.8998109102249146,0.0,276.3751525878906,269.0,43730.578125,0.0,3473.181884765625,1.0,280.6012878417969,283.4482421875,291.29754638671875,294.02978515625,293.1499938964844,293.1499938964844,280.6499938964844,36007.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778192639350892,1.0,0.0,0.0,3.649240255355835,3.649264097213745,8.885833722160896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.58740234375,0.0,1532.378662109375,1895.4371337890625,0.0,4109.73876953125,0.905152142047882,1.0,0.0,3.0,1.0,0.0
12153960,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7488289475440979,0.3802098333835602,0.3484683930873871,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8498151898384094,0.5641449689865112,0.5396574139595032,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8969232439994812,0.6661379337310791,0.4681023955345154,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7230062484741211,0.3387598991394043,0.3278447389602661,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6263592839241028,0.2183374762535095,1.0172914266586304,285.0271301269531,284.95001220703125,299.1931457519531,288.3236083984375,297.8578796386719,297.2735900878906,285.0282592773437,1.0,0.6668598651885986,0.4069741368293762,0.4069741368293762,1.0,1.0,-3.243830680847168,0.9882948398590088,2.255535840988159,0.2568106055259704,0.9007944464683532,0.9007944464683532,0.0,273.4708251953125,257.0,43608.83203125,0.0,3458.406005859375,1.0,280.6423034667969,283.4942932128906,291.2890014648437,294.0439147949219,293.1499938964844,293.1499938964844,280.3500061035156,35938.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737550020217896,1.0,0.0,0.0,3.65106201171875,3.6510860919952393,8.894708685147634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.1826171875,0.0,1533.8895263671875,1895.4371337890625,0.0,4074.206298828125,0.9054850339889526,1.0,0.0,3.0,1.0,0.0
12154020,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7527472376823425,0.3790681958198547,0.3475052118301391,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8543119430541992,0.5625174045562744,0.5381911396980286,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9044607281684875,0.6695396900177002,0.4705750346183777,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7271396517753601,0.3386211991310119,0.3276369571685791,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6298759579658508,0.2182445377111435,1.016144871711731,284.8592224121094,284.95001220703125,299.1751708984375,288.3156433105469,297.8476867675781,297.2684631347656,284.8578491210937,1.0,0.6625491976737976,0.4063215255737304,0.4063215255737304,1.0,1.0,-3.24226450920105,0.9859588742256165,2.256305694580078,0.2549144327640533,0.8982192873954773,0.8982192873954773,0.0,265.7612609863281,245.0,44655.42578125,0.0,3412.191650390625,1.0,280.3578491210937,283.2857971191406,291.3512878417969,294.2236022949219,293.1499938964844,293.1499938964844,280.6499938964844,36079.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845417141914368,1.0,0.0,0.0,3.648890972137451,3.648915052413941,8.884134103936958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.6923828125,0.0,1532.52880859375,1895.4371337890625,0.0,4168.0751953125,0.9050725102424622,1.0,0.0,3.0,1.0,0.0
12154080,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7527472376823425,0.3790681958198547,0.3475052118301391,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8543119430541992,0.5625174045562744,0.5381911396980286,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9044607281684875,0.6695396900177002,0.4705750346183777,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7271396517753601,0.3386211991310119,0.3276369571685791,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6298759579658508,0.2182445377111435,1.016144871711731,284.8592224121094,284.95001220703125,299.1751708984375,288.3156433105469,297.8476867675781,297.2684631347656,284.8578491210937,1.0,0.6625491976737976,0.4063215255737304,0.4063215255737304,1.0,1.0,-3.24226450920105,0.9859588742256165,2.256305694580078,0.2549144327640533,0.8982192873954773,0.8982192873954773,0.0,265.7612609863281,245.0,44655.42578125,0.0,3412.191650390625,1.0,280.3578491210937,283.2857971191406,291.3512878417969,294.2236022949219,293.1499938964844,293.1499938964844,280.6499938964844,36079.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845417141914368,1.0,0.0,0.0,3.648890972137451,3.648915052413941,8.884134103936958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.6923828125,0.0,1532.52880859375,1895.4371337890625,0.0,4168.0751953125,0.9050725102424622,1.0,0.0,3.0,1.0,0.0
12154140,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7581978440284729,0.378747284412384,0.3464912176132202,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8605386018753052,0.5616354942321777,0.5366078615188599,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9145816564559937,0.6740114688873291,0.4730269014835357,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7325530052185059,0.3389194309711456,0.3272929191589355,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6345064640045166,0.2184338420629501,1.0143616199493408,285.0215148925781,284.95001220703125,299.1576232910156,288.3079528808594,297.8447265625,297.2733764648437,285.02264404296875,1.0,0.6570674180984497,0.4056688845157623,0.4056688845157623,1.0,1.0,-3.2395219802856445,0.9832227826118468,2.2562992572784424,0.2526234686374664,0.9004996418952942,0.9004996418952942,0.0,255.97642517089844,233.0,43539.5078125,0.0,3351.931396484375,1.0,280.64215087890625,283.4902648925781,291.272216796875,294.022705078125,293.1499938964844,293.1499938964844,280.3500061035156,35945.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738011956214904,1.0,0.0,0.0,3.650174617767334,3.6501986980438232,8.890385174709081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.98583984375,0.0,1532.95361328125,1895.4371337890625,0.0,4074.611083984375,0.9052911996841432,1.0,0.0,3.0,1.0,0.0
