time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154200,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7581978440284729,0.378747284412384,0.3464912176132202,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8605386018753052,0.5616354942321777,0.5366078615188599,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9145816564559937,0.6740114688873291,0.4730269014835357,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7325530052185059,0.3389194309711456,0.3272929191589355,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6345064640045166,0.2184338420629501,1.0143616199493408,285.0215148925781,284.95001220703125,299.1576232910156,288.3079528808594,297.8447265625,297.2733764648437,285.02264404296875,1.0,0.6570674180984497,0.4056688845157623,0.4056688845157623,1.0,1.0,-3.2395219802856445,0.9832227826118468,2.2562992572784424,0.2526234686374664,0.9004996418952942,0.9004996418952942,0.0,255.97642517089844,233.0,43539.5078125,0.0,3351.931396484375,1.0,280.64215087890625,283.4902648925781,291.272216796875,294.022705078125,293.1499938964844,293.1499938964844,280.3500061035156,35945.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738011956214904,1.0,0.0,0.0,3.650174617767334,3.6501986980438232,8.890385174709081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.98583984375,0.0,1532.95361328125,1895.4371337890625,0.0,4074.611083984375,0.9052911996841432,1.0,0.0,3.0,1.0,0.0
12154260,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7648249864578247,0.3777039349079132,0.3455055952072143,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8681162595748901,0.5600824356079102,0.535092830657959,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9267726540565492,0.6774296760559082,0.4754283130168915,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7390304803848267,0.3388548791408539,0.3270392119884491,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6401652693748474,0.2184410691261291,1.013115167617798,284.85369873046875,284.95001220703125,299.14044189453125,288.3005065917969,297.83526611328125,297.2687683105469,284.8523254394531,1.0,0.6511292457580566,0.4050860702991485,0.4050860702991485,1.0,1.0,-3.2376084327697754,0.9809492826461792,2.2566592693328857,0.2508318722248077,0.8978520035743713,0.8978520035743713,0.0,245.25686645507807,221.0,44582.2734375,0.0,3288.42578125,1.0,280.3578491210937,283.2819519042969,291.3353271484375,294.2027282714844,293.1499938964844,293.1499938964844,280.6499938964844,36087.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844093918800354,1.0,0.0,0.0,3.647715568542481,3.6477396488189697,8.878410540091863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.5751953125,0.0,1531.2801513671875,1895.4371337890625,0.0,4166.9326171875,0.9048149585723876,1.0,0.0,3.0,1.0,0.0
12154320,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7648249864578247,0.3777039349079132,0.3455055952072143,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8681162595748901,0.5600824356079102,0.535092830657959,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9267726540565492,0.6774296760559082,0.4754283130168915,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7390304803848267,0.3388548791408539,0.3270392119884491,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6401652693748474,0.2184410691261291,1.013115167617798,284.85369873046875,284.95001220703125,299.14044189453125,288.3005065917969,297.83526611328125,297.2687683105469,284.8523254394531,1.0,0.6511292457580566,0.4050860702991485,0.4050860702991485,1.0,1.0,-3.2376084327697754,0.9809492826461792,2.2566592693328857,0.2508318722248077,0.8978520035743713,0.8978520035743713,0.0,245.25686645507807,221.0,44582.2734375,0.0,3288.42578125,1.0,280.3578491210937,283.2819519042969,291.3353271484375,294.2027282714844,293.1499938964844,293.1499938964844,280.6499938964844,36087.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844093918800354,1.0,0.0,0.0,3.647715568542481,3.6477396488189697,8.878410540091863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.5751953125,0.0,1531.2801513671875,1895.4371337890625,0.0,4166.9326171875,0.9048149585723876,1.0,0.0,3.0,1.0,0.0
12154380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7725406289100647,0.377458244562149,0.3445049822330475,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8769002556800842,0.5592591166496277,0.5335063934326172,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9404780268669128,0.6819149851799011,0.4778420031070709,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7464451193809509,0.3392115831375122,0.3266915082931518,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6466607451438904,0.2187129855155944,1.0114260911941528,285.0163879394531,284.95001220703125,299.1236267089844,288.2933044433594,297.8329162597656,297.2740173339844,285.0175476074219,1.0,0.6447564959526062,0.4045032560825348,0.4045032560825348,1.0,1.0,-3.234940767288208,0.978431224822998,2.25650954246521,0.2487147152423858,0.9000659584999084,0.9000659584999084,0.0,233.88658142089844,209.0,43468.88671875,0.0,3219.765380859375,1.0,280.64215087890625,283.4867248535156,291.257080078125,294.0028076171875,293.1499938964844,293.1499938964844,280.95001220703125,35952.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735684394836426,1.0,0.0,0.0,3.648712396621704,3.648736476898194,8.883263831194199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.5595703125,0.0,1531.38427734375,1895.4371337890625,0.0,4072.57080078125,0.9049693942070008,1.0,0.0,3.0,1.0,0.0
12154440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7725406289100647,0.377458244562149,0.3445049822330475,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8769002556800842,0.5592591166496277,0.5335063934326172,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9404780268669128,0.6819149851799011,0.4778420031070709,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7464451193809509,0.3392115831375122,0.3266915082931518,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6466607451438904,0.2187129855155944,1.0114260911941528,285.0163879394531,284.95001220703125,299.1236267089844,288.2933044433594,297.8329162597656,297.2740173339844,285.0175476074219,1.0,0.6447564959526062,0.4045032560825348,0.4045032560825348,1.0,1.0,-3.234940767288208,0.978431224822998,2.25650954246521,0.2487147152423858,0.9000659584999084,0.9000659584999084,0.0,233.88658142089844,209.0,43468.88671875,0.0,3219.765380859375,1.0,280.64215087890625,283.4867248535156,291.257080078125,294.0028076171875,293.1499938964844,293.1499938964844,280.95001220703125,35952.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735684394836426,1.0,0.0,0.0,3.648712396621704,3.648736476898194,8.883263831194199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.5595703125,0.0,1531.38427734375,1895.4371337890625,0.0,4072.57080078125,0.9049693942070008,1.0,0.0,3.0,1.0,0.0
12154500,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.7775060534477234,0.3777782618999481,0.3444054722785949,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.8824447989463806,0.5593221187591553,0.5331485271453857,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568298339844,0.9484937787055968,0.6846907138824463,0.479429692029953,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.7511216998100281,0.3397287428379059,0.3268103301525116,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.6508118510246277,0.2191156893968582,1.011608362197876,285.1557006835937,284.95001220703125,299.1153259277344,288.289794921875,297.8353881835937,297.2816772460937,285.1634216308594,1.0,0.6416711211204529,0.4042118489742279,0.4042118489742279,1.0,1.0,-3.23665738105774,0.9782454371452332,2.2584118843078613,0.2480540424585342,0.9027862548828124,0.9027862548828124,0.0,227.7141265869141,209.0,42548.2890625,0.0,3189.44921875,1.0,280.8987731933594,283.6649169921875,291.2167358398437,293.8451843261719,293.1499938964844,293.1499938964844,280.95001220703125,35837.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643421769142152,1.0,0.0,0.0,3.652007341384888,3.652031421661377,8.899315275812114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.6376953125,0.0,1534.1861572265625,1895.4371337890625,0.0,3991.196533203125,0.905664324760437,1.0,0.0,3.0,1.0,0.0
12154560,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.7832807898521423,0.3783149421215057,0.3445896208286285,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.8888369798660278,0.559636116027832,0.5331142544746399,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9571638703346252,0.6877118945121765,0.4812890589237213,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.7565485835075378,0.3404448330402374,0.3271602988243103,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.6556761264801025,0.219690591096878,1.0126525163650513,285.20562744140625,284.95001220703125,299.10711669921875,288.2863464355469,297.839599609375,297.291748046875,285.2070617675781,1.0,0.6387289762496948,0.403929054737091,0.403929054737091,1.0,1.0,-3.240746021270752,0.978914439678192,2.261831521987915,0.2477214038372039,0.905035674571991,0.905035674571991,0.0,221.2754669189453,197.0,42513.74609375,0.0,3162.793701171875,1.0,280.94171142578125,283.716552734375,291.2344055175781,293.9022521972656,293.1499938964844,293.1499938964844,280.6499938964844,35739.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959877610206604,1.0,0.0,0.0,3.657749176025391,3.65777325630188,8.927320891416457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.8583984375,0.0,1539.8555908203125,1895.4371337890625,0.0,3951.494873046875,0.906850814819336,1.0,0.0,3.0,1.0,0.0
12154620,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7940089702606201,0.3778372704982757,0.3441644012928009,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9009332656860352,0.5587509870529175,0.5322855710983276,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9724032878875732,0.6916739344596863,0.4841286838054657,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.76707524061203,0.3409411907196045,0.3274612128734588,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.665209174156189,0.220237523317337,1.013850212097168,285.0360107421875,284.95001220703125,299.09088134765625,288.2796325683594,297.8331604003906,297.2907409667969,285.0346984863281,1.0,0.6327545642852783,0.4033634662628174,0.4033634662628174,1.0,1.0,-3.244467735290528,0.978669047355652,2.265798568725586,0.2467105090618133,0.9047943353652954,0.9047943353652954,0.0,209.43243408203125,185.0,43573.21875,0.0,3105.33447265625,1.0,280.6577453613281,283.5029602050781,291.3210144042969,294.120361328125,293.1499938964844,293.1499938964844,280.3500061035156,35847.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724317193031312,1.0,0.0,0.0,3.664162397384644,3.664186716079712,8.958653552326723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.62109375,0.0,1547.837158203125,1895.4371337890625,0.0,4062.595703125,0.9083327054977416,1.0,0.0,3.0,1.0,0.0
12154680,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7940089702606201,0.3778372704982757,0.3441644012928009,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9009332656860352,0.5587509870529175,0.5322855710983276,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9724032878875732,0.6916739344596863,0.4841286838054657,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.76707524061203,0.3409411907196045,0.3274612128734588,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.665209174156189,0.220237523317337,1.013850212097168,285.0360107421875,284.95001220703125,299.09088134765625,288.2796325683594,297.8331604003906,297.2907409667969,285.0346984863281,1.0,0.6327545642852783,0.4033634662628174,0.4033634662628174,1.0,1.0,-3.244467735290528,0.978669047355652,2.265798568725586,0.2467105090618133,0.9047943353652954,0.9047943353652954,0.0,209.43243408203125,185.0,43573.21875,0.0,3105.33447265625,1.0,280.6577453613281,283.5029602050781,291.3210144042969,294.120361328125,293.1499938964844,293.1499938964844,280.3500061035156,35847.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724317193031312,1.0,0.0,0.0,3.664162397384644,3.664186716079712,8.958653552326723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.62109375,0.0,1547.837158203125,1895.4371337890625,0.0,4062.595703125,0.9083327054977416,1.0,0.0,3.0,1.0,0.0
12154740,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8031478524208069,0.3761203289031982,0.3424540758132934,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9119831919670104,0.5564897060394287,0.5300178527832031,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9846646785736084,0.6940960884094238,0.4856989681720733,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7764959931373596,0.3404191434383392,0.3267652690410614,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.673667848110199,0.2199761420488357,1.0115575790405271,284.8460388183594,284.95001220703125,299.07489013671875,288.27313232421875,297.8163452148437,297.27508544921875,284.8444519042969,1.0,0.6260731816291809,0.4027978479862213,0.4027978479862213,1.0,1.0,-3.237987995147705,0.9748435616493224,2.263144493103028,0.2443354427814483,0.9018391370773317,0.9018391370773317,0.0,198.76339721679688,173.0,44613.1015625,0.0,3032.3896484375,1.0,280.3581237792969,283.2723083496094,291.3305053710937,294.21539306640625,293.1499938964844,293.1499938964844,280.04998779296875,36046.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872696995735168,1.0,0.0,0.0,3.663094282150269,3.663118362426758,8.953430779001792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.6552734375,0.0,1548.1339111328125,1895.4371337890625,0.0,4191.58740234375,0.9082218408584596,1.0,0.0,3.0,1.0,0.0
12154800,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8031478524208069,0.3761203289031982,0.3424540758132934,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9119831919670104,0.5564897060394287,0.5300178527832031,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9846646785736084,0.6940960884094238,0.4856989681720733,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7764959931373596,0.3404191434383392,0.3267652690410614,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.673667848110199,0.2199761420488357,1.0115575790405271,284.8460388183594,284.95001220703125,299.07489013671875,288.27313232421875,297.8163452148437,297.27508544921875,284.8444519042969,1.0,0.6260731816291809,0.4027978479862213,0.4027978479862213,1.0,1.0,-3.237987995147705,0.9748435616493224,2.263144493103028,0.2443354427814483,0.9018391370773317,0.9018391370773317,0.0,198.76339721679688,173.0,44613.1015625,0.0,3032.3896484375,1.0,280.3581237792969,283.2723083496094,291.3305053710937,294.21539306640625,293.1499938964844,293.1499938964844,280.04998779296875,36046.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872696995735168,1.0,0.0,0.0,3.663094282150269,3.663118362426758,8.953430779001792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.6552734375,0.0,1548.1339111328125,1895.4371337890625,0.0,4191.58740234375,0.9082218408584596,1.0,0.0,3.0,1.0,0.0
12154860,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6525573730469,0.8121102452278137,0.3738645613193512,0.3401660323143005,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.9240069389343262,0.5535567402839661,0.5270103812217712,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.9956814646720886,0.6958232522010803,0.4867037832736969,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526794433594,0.7860475182533264,0.3393283784389496,0.3254608809947967,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.6820836663246155,0.2191938608884811,1.0067062377929688,284.65234375,284.95001220703125,299.0591125488281,288.2668762207031,297.7964172363281,297.2551574707031,284.65069580078125,1.0,0.6186457276344299,0.4022046029567718,0.4022046029567718,1.0,1.0,-3.2254319190979004,0.9688198566436768,2.256612062454224,0.2410584688186645,0.8962695598602295,0.8962695598602295,0.0,188.2434234619141,161.0,45541.515625,0.0,2947.742919921875,1.0,280.0581970214844,283.0412292480469,291.3149719238281,294.2633056640625,293.1499938964844,293.1499938964844,280.3500061035156,36295.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995556473731996,1.0,0.0,0.0,3.652822494506836,3.652846574783325,8.903288062356296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.91162109375,0.0,1538.522705078125,1895.4371337890625,0.0,4296.25390625,0.9060911536216736,1.0,0.0,3.0,1.0,0.0
12154920,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6525573730469,0.8121102452278137,0.3738645613193512,0.3401660323143005,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.9240069389343262,0.5535567402839661,0.5270103812217712,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521301269531,0.9956814646720886,0.6958232522010803,0.4867037832736969,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526794433594,0.7860475182533264,0.3393283784389496,0.3254608809947967,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.6820836663246155,0.2191938608884811,1.0067062377929688,284.65234375,284.95001220703125,299.0591125488281,288.2668762207031,297.7964172363281,297.2551574707031,284.65069580078125,1.0,0.6186457276344299,0.4022046029567718,0.4022046029567718,1.0,1.0,-3.2254319190979004,0.9688198566436768,2.256612062454224,0.2410584688186645,0.8962695598602295,0.8962695598602295,0.0,188.2434234619141,161.0,45541.515625,0.0,2947.742919921875,1.0,280.0581970214844,283.0412292480469,291.3149719238281,294.2633056640625,293.1499938964844,293.1499938964844,280.3500061035156,36295.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995556473731996,1.0,0.0,0.0,3.652822494506836,3.652846574783325,8.903288062356296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.91162109375,0.0,1538.522705078125,1895.4371337890625,0.0,4296.25390625,0.9060911536216736,1.0,0.0,3.0,1.0,0.0
12154980,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8209816217422485,0.3730617165565491,0.3386675715446472,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.9364213347434998,0.5520309209823608,0.5247546434402466,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.9990000128746032,0.7005879282951355,0.476781815290451,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.7957839369773865,0.339087426662445,0.324571818113327,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.6905879378318787,0.2189359068870544,1.0028527975082395,284.80523681640625,284.95001220703125,299.0434875488281,288.2608337402344,297.7929077148437,297.2588195800781,284.8056030273437,1.0,0.6102425456047058,0.4016113579273224,0.4016113579273224,1.0,1.0,-3.2033016681671143,0.9594362378120422,2.243865489959717,0.2366448640823364,0.8956230878829956,0.8956230878829956,0.0,178.3632354736328,149.0,44210.6796875,0.0,2847.413818359375,1.0,280.3421630859375,283.23974609375,291.2154846191406,294.0160522460937,293.1499938964844,293.1499938964844,280.6499938964844,36215.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863373041152954,1.0,0.0,0.0,3.6441550254821777,3.644178867340088,8.861086371325655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.20703125,0.0,1528.2822265625,1895.4371337890625,0.0,4183.56201171875,0.904125452041626,1.0,0.0,3.0,1.0,0.0
12155040,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8209816217422485,0.3730617165565491,0.3386675715446472,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.9364213347434998,0.5520309209823608,0.5247546434402466,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.9990000128746032,0.7005879282951355,0.476781815290451,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.7957839369773865,0.339087426662445,0.324571818113327,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.6905879378318787,0.2189359068870544,1.0028527975082395,284.80523681640625,284.95001220703125,299.0434875488281,288.2608337402344,297.7929077148437,297.2588195800781,284.8056030273437,1.0,0.6102425456047058,0.4016113579273224,0.4016113579273224,1.0,1.0,-3.2033016681671143,0.9594362378120422,2.243865489959717,0.2366448640823364,0.8956230878829956,0.8956230878829956,0.0,178.3632354736328,149.0,44210.6796875,0.0,2847.413818359375,1.0,280.3421630859375,283.23974609375,291.2154846191406,294.0160522460937,293.1499938964844,293.1499938964844,280.6499938964844,36215.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863373041152954,1.0,0.0,0.0,3.6441550254821777,3.644178867340088,8.861086371325655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.20703125,0.0,1528.2822265625,1895.4371337890625,0.0,4183.56201171875,0.904125452041626,1.0,0.0,3.0,1.0,0.0
12155100,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8260901570320129,0.3731611967086792,0.3384250700473785,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.943450689315796,0.5518141388893127,0.5241900682449341,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9990000128746032,0.705214262008667,0.4670465588569641,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8013887405395508,0.3393603563308716,0.3245171308517456,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.6955547332763672,0.219133973121643,1.002349615097046,284.9341125488281,284.95001220703125,299.0357360839844,288.2579040527344,297.8008117675781,297.2744445800781,284.9408874511719,1.0,0.6056589484214783,0.4013147354125976,0.4013147354125976,1.0,1.0,-3.189950466156006,0.9539514183998108,2.23599910736084,0.2340517938137054,0.8967651724815369,0.8967651724815369,0.0,173.2942657470703,149.0,43102.99609375,0.0,2792.376220703125,1.0,280.5986022949219,283.40966796875,291.1726379394531,293.8441467285156,293.1499938964844,293.1499938964844,280.6499938964844,36121.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757163524627686,1.0,0.0,0.0,3.641996145248413,3.6420202255249023,8.850590802467195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.5400390625,0.0,1525.1923828125,1895.4371337890625,0.0,4091.377685546875,0.9036172032356262,1.0,0.0,3.0,1.0,0.0
12155160,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8321864008903503,0.3734890818595886,0.3384820818901062,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9515918493270874,0.5518604516983032,0.5239686965942383,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9990000128746032,0.7109609246253967,0.4562020599842071,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8079928159713745,0.339844137430191,0.3247117400169372,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7015092968940735,0.219542384147644,1.002884030342102,284.9737854003906,284.95001220703125,299.02801513671875,288.2550048828125,297.8140563964844,297.2973022460937,284.9744567871094,1.0,0.6009833812713623,0.4012556076049804,0.4012556076049804,1.0,1.0,-3.177588701248169,0.9494178891181946,2.228170871734619,0.2321833074092865,0.8973641991615295,0.8973641991615295,0.0,167.864990234375,152.0,42877.953125,0.0,2737.80322265625,1.0,280.6416931152344,283.4533386230469,291.1878356933594,293.88641357421875,293.1499938964844,293.1499938964844,280.95001220703125,36044.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695806503295898,1.0,0.0,0.0,3.641927719116211,3.641951560974121,8.850257700032671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.75341796875,0.0,1524.5399169921875,1895.4371337890625,0.0,4037.513916015625,0.9035176038742064,1.0,0.0,3.0,1.0,0.0
12155220,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.8405340909957886,0.3745473027229309,0.3390810787677765,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.9619372487068176,0.5524395108222961,0.5241203904151917,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.9990000128746032,0.7236089706420898,0.4426687955856323,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.8166870474815369,0.3412255346775055,0.3256437182426452,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.7099419832229614,0.2208246886730194,1.0068068504333496,285.15679931640625,284.95001220703125,299.0126037597656,288.2493896484375,297.846435546875,297.3505859375,285.158203125,1.0,0.5965284109115601,0.4011373817920685,0.4011373817920685,1.0,1.0,-3.168031930923462,0.945770502090454,2.222261428833008,0.2302305102348327,0.901625633239746,0.901625633239746,0.0,161.48062133789062,170.0,41800.1640625,0.0,2684.083984375,1.0,280.94171142578125,283.677490234375,291.18634033203125,293.8077087402344,293.1499938964844,293.1499938964844,280.6499938964844,35823.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540753364562988,1.0,0.0,0.0,3.64780855178833,3.64783239364624,8.878863013705995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.74755859375,0.0,1529.4140625,1895.4371337890625,0.0,3899.6005859375,0.9046857953071594,1.0,0.0,3.0,1.0,0.0
12155280,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.8405340909957886,0.3745473027229309,0.3390810787677765,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.9619372487068176,0.5524395108222961,0.5241203904151917,297.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.9990000128746032,0.7236089706420898,0.4426687955856323,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.8166870474815369,0.3412255346775055,0.3256437182426452,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.7099419832229614,0.2208246886730194,1.0068068504333496,285.15679931640625,284.95001220703125,299.0126037597656,288.2493896484375,297.846435546875,297.3505859375,285.158203125,1.0,0.5965284109115601,0.4011373817920685,0.4011373817920685,1.0,1.0,-3.168031930923462,0.945770502090454,2.222261428833008,0.2302305102348327,0.901625633239746,0.901625633239746,0.0,161.48062133789062,170.0,41800.1640625,0.0,2684.083984375,1.0,280.94171142578125,283.677490234375,291.18634033203125,293.8077087402344,293.1499938964844,293.1499938964844,280.6499938964844,35823.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540753364562988,1.0,0.0,0.0,3.64780855178833,3.64783239364624,8.878863013705995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.74755859375,0.0,1529.4140625,1895.4371337890625,0.0,3899.6005859375,0.9046857953071594,1.0,0.0,3.0,1.0,0.0
12155340,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8383042216300964,0.3742216527462005,0.3392987251281738,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9587974548339844,0.5516990423202515,0.5239613652229309,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.7323532104492188,0.4467081427574157,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8150621056556702,0.3417966663837433,0.326564073562622,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7089526057243347,0.2216648161411285,1.0119037628173828,284.99774169921875,284.95001220703125,298.9972839355469,288.24395751953125,297.8548278808594,297.3691101074219,284.9971008300781,1.0,0.5999441742897034,0.4010191261768341,0.4010191261768341,1.0,1.0,-3.180170774459839,0.9497350454330444,2.230435848236084,0.2310798913240432,0.9009329080581664,0.9009329080581664,0.0,163.7247772216797,188.0,42989.42578125,0.0,2720.5927734375,1.0,280.6578369140625,283.473876953125,291.28399658203125,294.0418395996094,293.1499938964844,293.1499938964844,280.3500061035156,35919.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664206504821776,1.0,0.0,0.0,3.6514625549316406,3.651486396789551,8.896659551282937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.58349609375,0.0,1534.1951904296875,1895.4371337890625,0.0,4009.609375,0.9055432081222534,1.0,0.0,3.0,1.0,0.0
12155400,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8383042216300964,0.3742216527462005,0.3392987251281738,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9587974548339844,0.5516990423202515,0.5239613652229309,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.7323532104492188,0.4467081427574157,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8150621056556702,0.3417966663837433,0.326564073562622,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7089526057243347,0.2216648161411285,1.0119037628173828,284.99774169921875,284.95001220703125,298.9972839355469,288.24395751953125,297.8548278808594,297.3691101074219,284.9971008300781,1.0,0.5999441742897034,0.4010191261768341,0.4010191261768341,1.0,1.0,-3.180170774459839,0.9497350454330444,2.230435848236084,0.2310798913240432,0.9009329080581664,0.9009329080581664,0.0,163.7247772216797,188.0,42989.42578125,0.0,2720.5927734375,1.0,280.6578369140625,283.473876953125,291.28399658203125,294.0418395996094,293.1499938964844,293.1499938964844,280.3500061035156,35919.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664206504821776,1.0,0.0,0.0,3.6514625549316406,3.651486396789551,8.896659551282937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.58349609375,0.0,1534.1951904296875,1895.4371337890625,0.0,4009.609375,0.9055432081222534,1.0,0.0,3.0,1.0,0.0
12155460,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.827646017074585,0.3726446628570556,0.3384022712707519,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.9445246458053588,0.549604058265686,0.5225604772567749,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.9990000128746032,0.7351061701774597,0.4641944169998169,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8048538565635681,0.3413098454475403,0.3266264498233795,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.6999316811561584,0.2215834558010101,1.0139868259429932,284.8275146484375,284.95001220703125,298.98199462890625,288.2387084960937,297.8331298828125,297.34478759765625,284.8269348144531,1.0,0.6077654361724854,0.4006305932998657,0.4006305932998657,1.0,1.0,-3.2010064125061035,0.956015944480896,2.244990348815918,0.2325069159269333,0.8978565335273743,0.8978565335273743,0.0,172.3931884765625,191.0,44265.94921875,0.0,2810.138671875,1.0,280.3582458496094,283.2601928710937,291.3017883300781,294.15802001953125,293.1499938964844,293.1499938964844,280.6499938964844,36098.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824566841125488,1.0,0.0,0.0,3.6483733654022217,3.648397445678711,8.88161366674467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.666015625,0.0,1532.0926513671875,1895.4371337890625,0.0,4150.041015625,0.9049686193466188,1.0,0.0,3.0,1.0,0.0
12155520,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.827646017074585,0.3726446628570556,0.3384022712707519,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.9445246458053588,0.549604058265686,0.5225604772567749,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.9990000128746032,0.7351061701774597,0.4641944169998169,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8048538565635681,0.3413098454475403,0.3266264498233795,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.6999316811561584,0.2215834558010101,1.0139868259429932,284.8275146484375,284.95001220703125,298.98199462890625,288.2387084960937,297.8331298828125,297.34478759765625,284.8269348144531,1.0,0.6077654361724854,0.4006305932998657,0.4006305932998657,1.0,1.0,-3.2010064125061035,0.956015944480896,2.244990348815918,0.2325069159269333,0.8978565335273743,0.8978565335273743,0.0,172.3931884765625,191.0,44265.94921875,0.0,2810.138671875,1.0,280.3582458496094,283.2601928710937,291.3017883300781,294.15802001953125,293.1499938964844,293.1499938964844,280.6499938964844,36098.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824566841125488,1.0,0.0,0.0,3.6483733654022217,3.648397445678711,8.88161366674467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.666015625,0.0,1532.0926513671875,1895.4371337890625,0.0,4150.041015625,0.9049686193466188,1.0,0.0,3.0,1.0,0.0
12155580,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8198118209838867,0.3721483647823334,0.3378113508224487,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9333829283714294,0.5485657453536987,0.5214192271232605,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.7369256019592285,0.4777462184429168,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7970117330551147,0.3414023518562317,0.3266925811767578,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6930111646652222,0.2216585874557495,1.0148117542266846,285.00274658203125,284.95001220703125,298.9666748046875,288.2336730957031,297.8150939941406,297.32568359375,285.0042724609375,1.0,0.6133363246917725,0.4002420306205749,0.4002420306205749,1.0,1.0,-3.2162978649139404,0.960305154323578,2.255992889404297,0.2333565056324005,0.8999837636947632,0.8999837636947632,0.0,179.2924041748047,194.0,43302.72265625,0.0,2879.497802734375,1.0,280.64215087890625,283.4752502441406,291.2064514160156,293.9422302246094,293.1499938964844,293.1499938964844,280.95001220703125,35963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730014801025392,1.0,0.0,0.0,3.648948431015015,3.648972511291504,8.884413773557753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.0048828125,0.0,1531.7279052734375,1895.4371337890625,0.0,4067.597412109375,0.9050299525260924,1.0,0.0,3.0,1.0,0.0
12155640,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8198118209838867,0.3721483647823334,0.3378113508224487,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9333829283714294,0.5485657453536987,0.5214192271232605,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.7369256019592285,0.4777462184429168,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7970117330551147,0.3414023518562317,0.3266925811767578,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6930111646652222,0.2216585874557495,1.0148117542266846,285.00274658203125,284.95001220703125,298.9666748046875,288.2336730957031,297.8150939941406,297.32568359375,285.0042724609375,1.0,0.6133363246917725,0.4002420306205749,0.4002420306205749,1.0,1.0,-3.2162978649139404,0.960305154323578,2.255992889404297,0.2333565056324005,0.8999837636947632,0.8999837636947632,0.0,179.2924041748047,194.0,43302.72265625,0.0,2879.497802734375,1.0,280.64215087890625,283.4752502441406,291.2064514160156,293.9422302246094,293.1499938964844,293.1499938964844,280.95001220703125,35963.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730014801025392,1.0,0.0,0.0,3.648948431015015,3.648972511291504,8.884413773557753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.0048828125,0.0,1531.7279052734375,1895.4371337890625,0.0,4067.597412109375,0.9050299525260924,1.0,0.0,3.0,1.0,0.0
12155700,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.8172711133956909,0.3723323047161102,0.3379160761833191,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.9296240210533142,0.5485341548919678,0.5213097929954529,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.9990000128746032,0.7385672330856323,0.4826282262802124,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.7945239543914795,0.3418078422546386,0.3270387351512909,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.6908096671104431,0.2219364941120147,1.0160653591156006,285.14385986328125,284.95001220703125,298.958984375,288.231201171875,297.8113708496094,297.3236389160156,285.1520080566406,1.0,0.6157723665237427,0.4000477492809295,0.4000477492809295,1.0,1.0,-3.224084854125977,0.9624978303909302,2.261586904525757,0.2337370365858078,0.902646780014038,0.902646780014038,0.0,181.91542053222656,194.0,42411.7578125,0.0,2910.162841796875,1.0,280.8988037109375,283.6545104980469,291.1637268066406,293.7830810546875,293.1499938964844,293.1499938964844,280.95001220703125,35848.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641424417495728,1.0,0.0,0.0,3.6520493030548096,3.652073383331299,8.899519343685824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.8173828125,0.0,1534.314208984375,1895.4371337890625,0.0,3989.425048828125,0.9056805968284608,1.0,0.0,3.0,1.0,0.0
12155760,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.8154605031013489,0.3727175891399383,0.3382866978645324,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.9268414974212646,0.548743486404419,0.5215136408805847,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.9990000128746032,0.7406706809997559,0.4865452647209167,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.7928027510643005,0.3424118459224701,0.3276167213916778,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.6893152594566345,0.2223746925592422,1.0181059837341309,285.1965026855469,284.95001220703125,298.9512939453125,288.2287902832031,297.8101806640625,297.32568359375,285.1981506347656,1.0,0.6180853843688965,0.3996279537677765,0.3996279537677765,1.0,1.0,-3.232632875442505,0.9643720388412476,2.268260955810547,0.2336257398128509,0.9048629999160768,0.9048629999160768,0.0,184.1337738037109,197.0,42393.125,0.0,2940.340576171875,1.0,280.9417724609375,283.7085876464844,291.1802673339844,293.83953857421875,293.1499938964844,293.1499938964844,280.6499938964844,35750.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959903359413147,1.0,0.0,0.0,3.657588481903076,3.657612562179565,8.926537020670366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.20654296875,0.0,1539.755126953125,1895.4371337890625,0.0,3951.72412109375,0.9068225026130676,1.0,0.0,3.0,1.0,0.0
12155820,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8111108541488647,0.3719932436943054,0.3382173776626587,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9207037687301636,0.547706127166748,0.5211483240127563,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.7431362867355347,0.4945834279060364,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7889581918716431,0.3427052497863769,0.3283445835113525,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.6860070824623108,0.222650721669197,1.0210490226745603,285.03369140625,284.95001220703125,298.93585205078125,288.2240905761719,297.794677734375,297.3114624023437,285.0326843261719,1.0,0.6222219467163086,0.3987883925437927,0.3987883925437927,1.0,1.0,-3.2461986541748047,0.9667825102806092,2.279416084289551,0.2329907417297363,0.904638409614563,0.904638409614563,0.0,188.5746917724609,200.0,43552.3984375,0.0,2993.627197265625,1.0,280.6577453613281,283.5015563964844,291.2685241699219,294.0635986328125,293.1499938964844,293.1499938964844,280.3500061035156,35853.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730100631713868,1.0,0.0,0.0,3.663764715194702,3.663788795471192,8.956708370533306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.0732421875,0.0,1547.4342041015625,1895.4371337890625,0.0,4067.6728515625,0.908248484134674,1.0,0.0,3.0,1.0,0.0
12155880,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8111108541488647,0.3719932436943054,0.3382173776626587,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9207037687301636,0.547706127166748,0.5211483240127563,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.7431362867355347,0.4945834279060364,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7889581918716431,0.3427052497863769,0.3283445835113525,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.6860070824623108,0.222650721669197,1.0210490226745603,285.03369140625,284.95001220703125,298.93585205078125,288.2240905761719,297.794677734375,297.3114624023437,285.0326843261719,1.0,0.6222219467163086,0.3987883925437927,0.3987883925437927,1.0,1.0,-3.2461986541748047,0.9667825102806092,2.279416084289551,0.2329907417297363,0.904638409614563,0.904638409614563,0.0,188.5746917724609,200.0,43552.3984375,0.0,2993.627197265625,1.0,280.6577453613281,283.5015563964844,291.2685241699219,294.0635986328125,293.1499938964844,293.1499938964844,280.3500061035156,35853.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730100631713868,1.0,0.0,0.0,3.663764715194702,3.663788795471192,8.956708370533306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.0732421875,0.0,1547.4342041015625,1895.4371337890625,0.0,4067.6728515625,0.908248484134674,1.0,0.0,3.0,1.0,0.0
12155940,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8051126599311829,0.3700648546218872,0.3368696570396423,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9131001830101012,0.545333981513977,0.5193536281585693,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9990000128746032,0.7435141801834106,0.5036749243736267,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7838143706321716,0.3419970273971557,0.3280552625656128,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.6814035177230835,0.2221212089061737,1.020335674285889,284.8509826660156,284.95001220703125,298.9202880859375,288.2195739746094,297.768310546875,297.2820129394531,284.8497314453125,1.0,0.6255098581314087,0.3979488015174866,0.3979488015174866,1.0,1.0,-3.2521538734436035,0.9665284156799316,2.285625457763672,0.2313706427812576,0.9017951488494872,0.9017951488494872,0.0,193.27520751953125,203.0,44689.78515625,0.0,3032.424072265625,1.0,280.3581237792969,283.2771911621094,291.28057861328125,294.1667175292969,293.1499938964844,293.1499938964844,280.04998779296875,36044.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988579273223877,1.0,0.0,0.0,3.6627259254455566,3.662750005722046,8.95163054792647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.8681640625,0.0,1547.7081298828125,1895.4371337890625,0.0,4202.84033203125,0.9081395864486694,1.0,0.0,3.0,1.0,0.0
12156000,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8051126599311829,0.3700648546218872,0.3368696570396423,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9131001830101012,0.545333981513977,0.5193536281585693,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9990000128746032,0.7435141801834106,0.5036749243736267,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7838143706321716,0.3419970273971557,0.3280552625656128,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.6814035177230835,0.2221212089061737,1.020335674285889,284.8509826660156,284.95001220703125,298.9202880859375,288.2195739746094,297.768310546875,297.2820129394531,284.8497314453125,1.0,0.6255098581314087,0.3979488015174866,0.3979488015174866,1.0,1.0,-3.2521538734436035,0.9665284156799316,2.285625457763672,0.2313706427812576,0.9017951488494872,0.9017951488494872,0.0,193.27520751953125,203.0,44689.78515625,0.0,3032.424072265625,1.0,280.3581237792969,283.2771911621094,291.28057861328125,294.1667175292969,293.1499938964844,293.1499938964844,280.04998779296875,36044.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988579273223877,1.0,0.0,0.0,3.6627259254455566,3.662750005722046,8.95163054792647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.8681640625,0.0,1547.7081298828125,1895.4371337890625,0.0,4202.84033203125,0.9081395864486694,1.0,0.0,3.0,1.0,0.0
