time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156060,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.798586368560791,0.3675815165042877,0.3349272906780243,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.9054659008979796,0.5422908663749695,0.5168153047561646,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651611328125,0.9990000128746032,0.742472767829895,0.5128124356269836,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656188964844,0.7782872319221497,0.3407215774059295,0.3271496891975403,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.6762740015983582,0.2210560441017151,1.0169565677642822,284.6653747558594,284.95001220703125,298.9045715332031,288.2152099609375,297.7382507324219,297.247314453125,284.6640930175781,1.0,0.6280222535133362,0.3972552120685577,0.3972552120685577,1.0,1.0,-3.2526063919067383,0.9647496342658995,2.2878568172454834,0.2294259369373321,0.8964519500732422,0.8964519500732422,0.0,197.8440704345703,206.0,45727.54296875,0.0,3058.764892578125,1.0,280.0581970214844,283.05291748046875,291.2698974609375,294.2243957519531,293.1499938964844,293.1499938964844,280.3500061035156,36283.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6528632640838623,3.652887344360352,8.90348644588812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.689453125,0.0,1538.4774169921875,1895.4371337890625,0.0,4300.0,0.9060935378074646,1.0,0.0,3.0,1.0,0.0
12156120,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.798586368560791,0.3675815165042877,0.3349272906780243,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.9054659008979796,0.5422908663749695,0.5168153047561646,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651611328125,0.9990000128746032,0.742472767829895,0.5128124356269836,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656188964844,0.7782872319221497,0.3407215774059295,0.3271496891975403,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.6762740015983582,0.2210560441017151,1.0169565677642822,284.6653747558594,284.95001220703125,298.9045715332031,288.2152099609375,297.7382507324219,297.247314453125,284.6640930175781,1.0,0.6280222535133362,0.3972552120685577,0.3972552120685577,1.0,1.0,-3.2526063919067383,0.9647496342658995,2.2878568172454834,0.2294259369373321,0.8964519500732422,0.8964519500732422,0.0,197.8440704345703,206.0,45727.54296875,0.0,3058.764892578125,1.0,280.0581970214844,283.05291748046875,291.2698974609375,294.2243957519531,293.1499938964844,293.1499938964844,280.3500061035156,36283.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6528632640838623,3.652887344360352,8.90348644588812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.689453125,0.0,1538.4774169921875,1895.4371337890625,0.0,4300.0,0.9060935378074646,1.0,0.0,3.0,1.0,0.0
12156180,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7935643196105957,0.3665362000465393,0.333684355020523,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8997474908828735,0.5406448841094971,0.5149426460266113,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.9990000128746032,0.7432714104652405,0.5190959572792053,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.773987889289856,0.3403302729129791,0.3266054391860962,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.6721505522727966,0.2205316126346588,1.0142502784729004,284.8303527832031,284.95001220703125,298.8886413574219,288.2109680175781,297.7225341796875,297.23291015625,284.8315124511719,1.0,0.6300858855247498,0.3965616226196289,0.3965616226196289,1.0,1.0,-3.25250244140625,0.9627944827079772,2.289707899093628,0.2273219376802444,0.8962047100067139,0.8962047100067139,0.0,201.6665954589844,209.0,44575.47265625,0.0,3079.776611328125,1.0,280.3421630859375,283.261962890625,291.1725769042969,293.9895935058594,293.1499938964844,293.1499938964844,280.6499938964844,36188.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989301323890686,1.0,0.0,0.0,3.645090579986572,3.6451146602630615,8.865636687005463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.2421875,0.0,1529.1236572265625,1895.4371337890625,0.0,4209.03515625,0.90431946516037,1.0,0.0,3.0,1.0,0.0
12156240,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7935643196105957,0.3665362000465393,0.333684355020523,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8997474908828735,0.5406448841094971,0.5149426460266113,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305358886719,0.9990000128746032,0.7432714104652405,0.5190959572792053,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.773987889289856,0.3403302729129791,0.3266054391860962,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.6721505522727966,0.2205316126346588,1.0142502784729004,284.8303527832031,284.95001220703125,298.8886413574219,288.2109680175781,297.7225341796875,297.23291015625,284.8315124511719,1.0,0.6300858855247498,0.3965616226196289,0.3965616226196289,1.0,1.0,-3.25250244140625,0.9627944827079772,2.289707899093628,0.2273219376802444,0.8962047100067139,0.8962047100067139,0.0,201.6665954589844,209.0,44575.47265625,0.0,3079.776611328125,1.0,280.3421630859375,283.261962890625,291.1725769042969,293.9895935058594,293.1499938964844,293.1499938964844,280.6499938964844,36188.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989301323890686,1.0,0.0,0.0,3.645090579986572,3.6451146602630615,8.865636687005463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.2421875,0.0,1529.1236572265625,1895.4371337890625,0.0,4209.03515625,0.90431946516037,1.0,0.0,3.0,1.0,0.0
12156300,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7919145226478577,0.36652871966362,0.3335696756839752,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8977574110031128,0.5403848886489868,0.5145700573921204,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.998686909675598,0.7447465062141418,0.5204532742500305,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7725968360900879,0.3405535221099853,0.3267346620559692,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.670813798904419,0.2206003218889236,1.014307141304016,284.9676208496094,284.95001220703125,298.8805847167969,288.2089233398437,297.7206420898437,297.2341613769531,284.9749450683594,1.0,0.6311089992523193,0.3962148427963257,0.3962148427963257,1.0,1.0,-3.253768920898437,0.9622731804847716,2.2914958000183105,0.2264202684164047,0.897655725479126,0.897655725479126,0.0,203.24237060546875,209.0,43578.29296875,0.0,3091.271484375,1.0,280.5986328125,283.438720703125,291.1315612792969,293.8258361816406,293.1499938964844,293.1499938964844,280.6499938964844,36084.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795148968696594,1.0,0.0,0.0,3.643695831298828,3.643719911575317,8.858853561832802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.97412109375,0.0,1526.79931640625,1895.4371337890625,0.0,4124.50537109375,0.9039742350578308,1.0,0.0,3.0,1.0,0.0
12156360,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7909664511680603,0.3667500913143158,0.3337525427341461,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8964951634407043,0.5403912663459778,0.5145413279533386,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.998348355293274,0.7467474937438965,0.5218150019645691,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7718522548675537,0.3409954607486725,0.3271205127239227,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6701058149337769,0.2208664566278457,1.0153518915176392,285.0155944824219,284.95001220703125,298.8724975585937,288.2069091796875,297.7218017578125,297.23956298828125,285.0169982910156,1.0,0.6322411894798279,0.3959701359272003,0.3959701359272003,1.0,1.0,-3.257308006286621,0.9628037810325624,2.294504165649414,0.2260542660951614,0.8986149430274963,0.8986149430274963,0.0,204.47642517089844,212.0,43475.2421875,0.0,3105.80126953125,1.0,280.6418151855469,283.4896850585937,291.14862060546875,293.876953125,293.1499938964844,293.1499938964844,280.95001220703125,35996.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743285179138184,1.0,0.0,0.0,3.644574880599976,3.6445987224578857,8.863128186931135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.298828125,0.0,1527.1185302734375,1895.4371337890625,0.0,4079.23193359375,0.9040795564651488,1.0,0.0,3.0,1.0,0.0
12156420,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7898275852203369,0.3675681054592132,0.3344290554523468,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.8947935700416565,0.5408605337142944,0.5148987770080566,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.9983119964599608,0.7515326142311096,0.5249929428100586,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7711403369903564,0.3422756195068359,0.3282626867294311,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.6695305109024048,0.2217871099710464,1.019190788269043,285.20758056640625,284.95001220703125,298.8560791015625,288.2029724121094,297.72784423828125,297.25555419921875,285.2091369628906,1.0,0.6348336935043335,0.3954806923866272,0.3954806923866272,1.0,1.0,-3.2683558464050293,0.9652652740478516,2.303090333938598,0.2258796542882919,0.9036292433738708,0.9036292433738708,0.0,206.63511657714844,215.0,42537.953125,0.0,3141.888427734375,1.0,280.9417419433594,283.7216491699219,291.1502685546875,293.8128356933594,293.1499938964844,293.1499938964844,280.6499938964844,35760.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960957407951355,1.0,0.0,0.0,3.6528046131134033,3.6528286933898926,8.903201660359628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.4521484375,0.0,1534.5003662109375,1895.4371337890625,0.0,3961.11572265625,0.9057615995407104,1.0,0.0,3.0,1.0,0.0
12156480,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7898275852203369,0.3675681054592132,0.3344290554523468,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.8947935700416565,0.5408605337142944,0.5148987770080566,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.9983119964599608,0.7515326142311096,0.5249929428100586,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.7711403369903564,0.3422756195068359,0.3282626867294311,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066955566406,0.6695305109024048,0.2217871099710464,1.019190788269043,285.20758056640625,284.95001220703125,298.8560791015625,288.2029724121094,297.72784423828125,297.25555419921875,285.2091369628906,1.0,0.6348336935043335,0.3954806923866272,0.3954806923866272,1.0,1.0,-3.2683558464050293,0.9652652740478516,2.303090333938598,0.2258796542882919,0.9036292433738708,0.9036292433738708,0.0,206.63511657714844,215.0,42537.953125,0.0,3141.888427734375,1.0,280.9417419433594,283.7216491699219,291.1502685546875,293.8128356933594,293.1499938964844,293.1499938964844,280.6499938964844,35760.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960957407951355,1.0,0.0,0.0,3.6528046131134033,3.6528286933898926,8.903201660359628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.4521484375,0.0,1534.5003662109375,1895.4371337890625,0.0,3961.11572265625,0.9057615995407104,1.0,0.0,3.0,1.0,0.0
12156540,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7870849370956421,0.3669308423995971,0.3344322144985199,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.891520082950592,0.5399328470230103,0.5146310329437256,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.997004508972168,0.7542453408241272,0.5274730920791626,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7691604495048523,0.3426790535449981,0.3290863931179046,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6679295897483826,0.2221813648939132,1.0225701332092283,285.04296875,284.95001220703125,298.83935546875,288.1991577148437,297.72027587890625,297.25262451171875,285.0417785644531,1.0,0.6374738216400146,0.3949912786483764,0.3949912786483764,1.0,1.0,-3.276088237762451,0.9665575623512268,2.309530735015869,0.2255306243896484,0.903517723083496,0.903517723083496,0.0,209.7835235595703,218.0,43660.1171875,0.0,3176.418701171875,1.0,280.65777587890625,283.5125732421875,291.244873046875,294.04595947265625,293.1499938964844,293.1499938964844,280.3500061035156,35853.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745148420333862,1.0,0.0,0.0,3.6589627265930176,3.658986806869507,8.933245680964319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.626953125,0.0,1542.0655517578125,1895.4371337890625,0.0,4080.863525390625,0.9071749448776244,1.0,0.0,3.0,1.0,0.0
12156600,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7870849370956421,0.3669308423995971,0.3344322144985199,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.891520082950592,0.5399328470230103,0.5146310329437256,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.997004508972168,0.7542453408241272,0.5274730920791626,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7691604495048523,0.3426790535449981,0.3290863931179046,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.6679295897483826,0.2221813648939132,1.0225701332092283,285.04296875,284.95001220703125,298.83935546875,288.1991577148437,297.72027587890625,297.25262451171875,285.0417785644531,1.0,0.6374738216400146,0.3949912786483764,0.3949912786483764,1.0,1.0,-3.276088237762451,0.9665575623512268,2.309530735015869,0.2255306243896484,0.903517723083496,0.903517723083496,0.0,209.7835235595703,218.0,43660.1171875,0.0,3176.418701171875,1.0,280.65777587890625,283.5125732421875,291.244873046875,294.04595947265625,293.1499938964844,293.1499938964844,280.3500061035156,35853.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745148420333862,1.0,0.0,0.0,3.6589627265930176,3.658986806869507,8.933245680964319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.626953125,0.0,1542.0655517578125,1895.4371337890625,0.0,4080.863525390625,0.9071749448776244,1.0,0.0,3.0,1.0,0.0
12156660,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7817379832267761,0.3649842143058777,0.3330905139446258,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8856319785118103,0.5375664830207825,0.512866735458374,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9935520887374878,0.7552406191825867,0.5285154581069946,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7648887634277344,0.3419886231422424,0.3288359045982361,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6641533970832825,0.221703439950943,1.0221662521362305,284.8565368652344,284.95001220703125,298.82232666015625,288.1954650878906,297.70172119140625,297.23492431640625,284.8550720214844,1.0,0.6393760442733765,0.3943019211292267,0.3943019211292267,1.0,1.0,-3.27282977104187,0.9635143280029296,2.3093154430389404,0.2232522666454315,0.9007266163825988,0.9007266163825988,0.0,214.1669311523437,221.0,44740.84375,0.0,3193.747314453125,1.0,280.3581848144531,283.2846069335937,291.2567443847656,294.1471252441406,293.1499938964844,293.1499938964844,280.04998779296875,36042.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901733994483948,1.0,0.0,0.0,3.658006191253662,3.658030271530152,8.928575425670715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.041015625,0.0,1542.4150390625,1895.4371337890625,0.0,4216.5078125,0.907082200050354,1.0,0.0,3.0,1.0,0.0
12156720,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7817379832267761,0.3649842143058777,0.3330905139446258,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8856319785118103,0.5375664830207825,0.512866735458374,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9935520887374878,0.7552406191825867,0.5285154581069946,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7648887634277344,0.3419886231422424,0.3288359045982361,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6641533970832825,0.221703439950943,1.0221662521362305,284.8565368652344,284.95001220703125,298.82232666015625,288.1954650878906,297.70172119140625,297.23492431640625,284.8550720214844,1.0,0.6393760442733765,0.3943019211292267,0.3943019211292267,1.0,1.0,-3.27282977104187,0.9635143280029296,2.3093154430389404,0.2232522666454315,0.9007266163825988,0.9007266163825988,0.0,214.1669311523437,221.0,44740.84375,0.0,3193.747314453125,1.0,280.3581848144531,283.2846069335937,291.2567443847656,294.1471252441406,293.1499938964844,293.1499938964844,280.04998779296875,36042.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901733994483948,1.0,0.0,0.0,3.658006191253662,3.658030271530152,8.928575425670715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.041015625,0.0,1542.4150390625,1895.4371337890625,0.0,4216.5078125,0.907082200050354,1.0,0.0,3.0,1.0,0.0
12156780,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.7757260799407959,0.3624489903450012,0.3311206996440887,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.8790884613990784,0.5344803929328918,0.5103129148483276,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.989406406879425,0.7554596066474915,0.5289257168769836,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663818359375,0.7599655389785767,0.340684562921524,0.3279281556606293,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.6596239805221558,0.2206596881151199,1.0189812183380127,284.66607666015625,284.95001220703125,298.8049011230469,288.19189453125,297.6797790527344,297.2127380371094,284.66455078125,1.0,0.6405214667320251,0.3936125636100769,0.3936125636100769,1.0,1.0,-3.262967586517334,0.9581829905509948,2.304784774780273,0.2201164364814758,0.8953619003295898,0.8953619003295898,0.0,218.6643829345703,224.0,45707.95703125,0.0,3197.128173828125,1.0,280.0582275390625,283.0558776855469,291.2481994628906,294.2015075683594,293.1499938964844,293.1499938964844,280.3500061035156,36284.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648122310638428,3.648146390914917,8.880390964804974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.89892578125,0.0,1533.2069091796875,1895.4371337890625,0.0,4300.0,0.9050336480140686,1.0,0.0,3.0,1.0,0.0
12156840,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66632080078125,0.7757260799407959,0.3624489903450012,0.3311206996440887,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.8790884613990784,0.5344803929328918,0.5103129148483276,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.989406406879425,0.7554596066474915,0.5289257168769836,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663818359375,0.7599655389785767,0.340684562921524,0.3279281556606293,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.6596239805221558,0.2206596881151199,1.0189812183380127,284.66607666015625,284.95001220703125,298.8049011230469,288.19189453125,297.6797790527344,297.2127380371094,284.66455078125,1.0,0.6405214667320251,0.3936125636100769,0.3936125636100769,1.0,1.0,-3.262967586517334,0.9581829905509948,2.304784774780273,0.2201164364814758,0.8953619003295898,0.8953619003295898,0.0,218.6643829345703,224.0,45707.95703125,0.0,3197.128173828125,1.0,280.0582275390625,283.0558776855469,291.2481994628906,294.2015075683594,293.1499938964844,293.1499938964844,280.3500061035156,36284.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648122310638428,3.648146390914917,8.880390964804974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.89892578125,0.0,1533.2069091796875,1895.4371337890625,0.0,4300.0,0.9050336480140686,1.0,0.0,3.0,1.0,0.0
12156900,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.7731293439865112,0.3616523742675781,0.330203115940094,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.8762354254722595,0.533367395401001,0.5090656280517578,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.9876485466957092,0.7562947273254395,0.5292316675186157,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.7578272223472595,0.3402851819992065,0.3274506032466888,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.6576002836227417,0.220269963145256,1.0170738697052002,284.7846984863281,284.95001220703125,298.7960205078125,288.1901550292969,297.6731872558594,297.2078552246094,284.79132080078125,1.0,0.6409236192703247,0.3932678699493408,0.3932678699493408,1.0,1.0,-3.25785756111145,0.9554639458656312,2.302393674850464,0.2184261530637741,0.8953927755355835,0.8953927755355835,0.0,220.58477783203125,224.0,44672.6640625,0.0,3196.5927734375,1.0,280.30126953125,283.2146911621094,291.1640014648437,293.9627380371094,293.1499938964844,293.1499938964844,280.3500061035156,36243.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947828650474548,1.0,0.0,0.0,3.64323091506958,3.643254995346069,8.856593467498897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.28271484375,0.0,1527.47021484375,1895.4371337890625,0.0,4255.837890625,0.9039669632911682,1.0,0.0,3.0,1.0,0.0
12156960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.7716848254203796,0.3613596558570862,0.3298180401325226,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8745343089103699,0.5327754020690918,0.508370041847229,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.9869263768196106,0.7578052282333374,0.5301418900489807,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.7566574811935425,0.3402596414089203,0.327334851026535,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.6564527153968811,0.220157966017723,1.0162930488586426,284.8271484375,284.95001220703125,298.7870483398437,288.1884460449219,297.6713256835937,297.20928955078125,284.8282775878906,1.0,0.6414669752120972,0.3931077122688293,0.3931077122688293,1.0,1.0,-3.2565672397613525,0.9545445442199708,2.302022695541382,0.2176785171031952,0.8950377702713013,0.8950377702713013,0.0,221.85450744628903,227.0,44509.38671875,0.0,3200.825927734375,1.0,280.3422241210937,283.2616882324219,291.1494445800781,293.96307373046875,293.1499938964844,293.1499938964844,280.6499938964844,36193.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989797830581665,1.0,0.0,0.0,3.640176057815552,3.640200138092041,8.841747103360831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.4443359375,0.0,1523.7086181640625,1895.4371337890625,0.0,4213.291015625,0.9032236933708192,1.0,0.0,3.0,1.0,0.0
12157020,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7703052759170532,0.3615655899047851,0.3298399746417999,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8726734519004822,0.5324912071228027,0.5078980922698975,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9867911338806152,0.7618116736412048,0.5327386856079102,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7556846737861633,0.3409223854541778,0.3278041183948517,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6554934978485107,0.2205276191234588,1.0173721313476562,285.012451171875,284.95001220703125,298.7687683105469,288.1850891113281,297.6739807128906,297.2210388183594,285.0138854980469,1.0,0.6430460810661316,0.3927873969078064,0.3927873969078064,1.0,1.0,-3.261000633239746,0.9551790356636048,2.305821657180786,0.2171753197908401,0.8974053263664246,0.8974053263664246,0.0,223.68917846679688,230.0,43412.86328125,0.0,3220.8076171875,1.0,280.64166259765625,283.48931884765625,291.12567138671875,293.849609375,293.1499938964844,293.1499938964844,280.95001220703125,36001.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745508432388306,1.0,0.0,0.0,3.639497756958008,3.639521598815918,8.83845189036947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.51123046875,0.0,1521.5245361328125,1895.4371337890625,0.0,4081.179443359375,0.9029473066329956,1.0,0.0,3.0,1.0,0.0
12157080,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7703052759170532,0.3615655899047851,0.3298399746417999,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8726734519004822,0.5324912071228027,0.5078980922698975,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9867911338806152,0.7618116736412048,0.5327386856079102,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7556846737861633,0.3409223854541778,0.3278041183948517,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6554934978485107,0.2205276191234588,1.0173721313476562,285.012451171875,284.95001220703125,298.7687683105469,288.1850891113281,297.6739807128906,297.2210388183594,285.0138854980469,1.0,0.6430460810661316,0.3927873969078064,0.3927873969078064,1.0,1.0,-3.261000633239746,0.9551790356636048,2.305821657180786,0.2171753197908401,0.8974053263664246,0.8974053263664246,0.0,223.68917846679688,230.0,43412.86328125,0.0,3220.8076171875,1.0,280.64166259765625,283.48931884765625,291.12567138671875,293.849609375,293.1499938964844,293.1499938964844,280.95001220703125,36001.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745508432388306,1.0,0.0,0.0,3.639497756958008,3.639521598815918,8.83845189036947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.51123046875,0.0,1521.5245361328125,1895.4371337890625,0.0,4081.179443359375,0.9029473066329956,1.0,0.0,3.0,1.0,0.0
12157140,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.7698233127593994,0.3623582422733307,0.3304798901081085,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8717334866523743,0.5329235792160034,0.5082035660743713,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.987371265888214,0.7665112018585205,0.5359073281288147,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.7555928230285645,0.3422067761421203,0.3289293050765991,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.6554850339889526,0.2214629799127578,1.0212068557739258,285.2039794921875,284.95001220703125,298.75,288.1817932128906,297.68072509765625,297.238525390625,285.20556640625,1.0,0.6453147530555725,0.3924671113491058,0.3924671113491058,1.0,1.0,-3.271905899047852,0.9580288529396056,2.31387710571289,0.2175170630216598,0.9023682475090028,0.9023682475090028,0.0,225.33045959472656,233.0,42463.0234375,0.0,3254.1103515625,1.0,280.9416809082031,283.720703125,291.1280517578125,293.7855834960937,293.1499938964844,293.1499938964844,280.6499938964844,35764.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609760046005248,1.0,0.0,0.0,3.647601127624512,3.647625207901001,8.877854043021216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.32763671875,0.0,1528.740234375,1895.4371337890625,0.0,3961.28125,0.9045997262001038,1.0,0.0,3.0,1.0,0.0
12157200,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.7698233127593994,0.3623582422733307,0.3304798901081085,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8717334866523743,0.5329235792160034,0.5082035660743713,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042541503906,0.987371265888214,0.7665112018585205,0.5359073281288147,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.7555928230285645,0.3422067761421203,0.3289293050765991,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.6554850339889526,0.2214629799127578,1.0212068557739258,285.2039794921875,284.95001220703125,298.75,288.1817932128906,297.68072509765625,297.238525390625,285.20556640625,1.0,0.6453147530555725,0.3924671113491058,0.3924671113491058,1.0,1.0,-3.271905899047852,0.9580288529396056,2.31387710571289,0.2175170630216598,0.9023682475090028,0.9023682475090028,0.0,225.33045959472656,233.0,42463.0234375,0.0,3254.1103515625,1.0,280.9416809082031,283.720703125,291.1280517578125,293.7855834960937,293.1499938964844,293.1499938964844,280.6499938964844,35764.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609760046005248,1.0,0.0,0.0,3.647601127624512,3.647625207901001,8.877854043021216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.32763671875,0.0,1528.740234375,1895.4371337890625,0.0,3961.28125,0.9045997262001038,1.0,0.0,3.0,1.0,0.0
12157260,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.767479419708252,0.3615273237228393,0.3303661942481994,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8689478039741516,0.5317994356155396,0.5078089833259583,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9861087203025818,0.7687847018241882,0.5381272435188293,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7539894580841064,0.3424399197101593,0.3296560943126678,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6541736721992493,0.2216697484254837,1.024083971977234,285.0399169921875,284.95001220703125,298.729736328125,288.1781005859375,297.6715393066406,297.2348937988281,285.0386657714844,1.0,0.6476901769638062,0.3918755650520324,0.3918755650520324,1.0,1.0,-3.27831506729126,0.9585704207420348,2.319744825363159,0.2168609946966171,0.9022253155708312,0.9022253155708312,0.0,228.3667907714844,236.0,43588.05859375,0.0,3285.35400390625,1.0,280.6578063964844,283.5121459960937,291.22381591796875,294.02032470703125,293.1499938964844,293.1499938964844,280.3500061035156,35857.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745161533355712,1.0,0.0,0.0,3.6536383628845215,3.6536624431610094,8.907265396373987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.01220703125,0.0,1536.151123046875,1895.4371337890625,0.0,4080.875244140625,0.9059855937957764,1.0,0.0,3.0,1.0,0.0
12157320,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.767479419708252,0.3615273237228393,0.3303661942481994,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8689478039741516,0.5317994356155396,0.5078089833259583,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9861087203025818,0.7687847018241882,0.5381272435188293,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7539894580841064,0.3424399197101593,0.3296560943126678,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.6541736721992493,0.2216697484254837,1.024083971977234,285.0399169921875,284.95001220703125,298.729736328125,288.1781005859375,297.6715393066406,297.2348937988281,285.0386657714844,1.0,0.6476901769638062,0.3918755650520324,0.3918755650520324,1.0,1.0,-3.27831506729126,0.9585704207420348,2.319744825363159,0.2168609946966171,0.9022253155708312,0.9022253155708312,0.0,228.3667907714844,236.0,43588.05859375,0.0,3285.35400390625,1.0,280.6578063964844,283.5121459960937,291.22381591796875,294.02032470703125,293.1499938964844,293.1499938964844,280.3500061035156,35857.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745161533355712,1.0,0.0,0.0,3.6536383628845215,3.6536624431610094,8.907265396373987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.01220703125,0.0,1536.151123046875,1895.4371337890625,0.0,4080.875244140625,0.9059855937957764,1.0,0.0,3.0,1.0,0.0
12157380,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7623069286346436,0.3591486811637878,0.3286993205547333,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8633343577384949,0.5289914011955261,0.5056975483894348,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9821310639381408,0.7690423130989075,0.5387163758277893,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.7498621940612793,0.3413203954696655,0.3290711343288421,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.6503764390945435,0.2207092195749282,1.0218905210494995,284.8504333496094,284.95001220703125,298.7069396972656,288.1734619140625,297.64923095703125,297.214111328125,284.8487854003906,1.0,0.6492018699645996,0.3912839889526367,0.3912839889526367,1.0,1.0,-3.2711520195007324,0.9544333815574646,2.316718578338623,0.214536964893341,0.8993362188339233,0.8993362188339233,0.0,232.9825439453125,239.0,44625.1640625,0.0,3295.15087890625,1.0,280.35821533203125,283.28179931640625,291.2348937988281,294.1193542480469,293.1499938964844,293.1499938964844,280.6499938964844,36050.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902271628379822,1.0,0.0,0.0,3.652423620223999,3.652447700500488,8.901344017431256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.04541015625,0.0,1536.2437744140625,1895.4371337890625,0.0,4216.96875,0.9058377742767334,1.0,0.0,3.0,1.0,0.0
12157440,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7623069286346436,0.3591486811637878,0.3286993205547333,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8633343577384949,0.5289914011955261,0.5056975483894348,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9821310639381408,0.7690423130989075,0.5387163758277893,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.7498621940612793,0.3413203954696655,0.3290711343288421,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.6503764390945435,0.2207092195749282,1.0218905210494995,284.8504333496094,284.95001220703125,298.7069396972656,288.1734619140625,297.64923095703125,297.214111328125,284.8487854003906,1.0,0.6492018699645996,0.3912839889526367,0.3912839889526367,1.0,1.0,-3.2711520195007324,0.9544333815574646,2.316718578338623,0.214536964893341,0.8993362188339233,0.8993362188339233,0.0,232.9825439453125,239.0,44625.1640625,0.0,3295.15087890625,1.0,280.35821533203125,283.28179931640625,291.2348937988281,294.1193542480469,293.1499938964844,293.1499938964844,280.6499938964844,36050.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902271628379822,1.0,0.0,0.0,3.652423620223999,3.652447700500488,8.901344017431256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.04541015625,0.0,1536.2437744140625,1895.4371337890625,0.0,4216.96875,0.9058377742767334,1.0,0.0,3.0,1.0,0.0
12157500,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7597345113754272,0.3582565486431122,0.3277515769004822,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8605368733406067,0.5278183817863464,0.504460334777832,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9801320433616638,0.7697193026542664,0.5389519929885864,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7477445602416992,0.3408436775207519,0.3285790979862213,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.6483374834060669,0.2201988846063614,1.0197196006774902,284.96661376953125,284.95001220703125,298.6946105957031,288.1707458496094,297.6408996582031,297.20806884765625,284.9729919433594,1.0,0.649675190448761,0.3909882307052612,0.3909882307052612,1.0,1.0,-3.26560115814209,0.9516982436180116,2.3139028549194336,0.2130333036184311,0.9005566239356995,0.9005566239356995,0.0,235.16651916503903,239.0,43595.125,0.0,3294.9521484375,1.0,280.6014099121094,283.4375915527344,291.1495361328125,293.8816833496094,293.1499938964844,293.1499938964844,280.6499938964844,35998.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838346242904664,1.0,0.0,0.0,3.652209758758545,3.652233839035034,8.900302077563538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.41943359375,0.0,1535.615234375,1895.4371337890625,0.0,4161.9658203125,0.9058057069778442,1.0,0.0,3.0,1.0,0.0
12157560,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.758103609085083,0.357799082994461,0.3272626996040344,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8586687445640564,0.5270813703536987,0.5036817193031311,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.979081094264984,0.7710089087486267,0.539742648601532,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7463923096656799,0.3406649827957153,0.3283689022064209,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6469607949256897,0.2198858559131622,1.018286108970642,285.0057067871094,284.95001220703125,298.681640625,288.1678161621094,297.6366271972656,297.207763671875,285.00653076171875,1.0,0.6502094864845276,0.3907866179943084,0.3907866179943084,1.0,1.0,-3.2630455493927,0.9502385258674622,2.312807083129883,0.2121318131685257,0.901357889175415,0.901357889175415,0.0,236.74110412597656,242.0,43430.51171875,0.0,3298.03271484375,1.0,280.642333984375,283.48077392578125,291.13330078125,293.8813171386719,293.1499938964844,293.1499938964844,280.3500061035156,35941.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792867302894592,1.0,0.0,0.0,3.653881549835205,3.6539056301116943,8.908451718525612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.931640625,0.0,1537.0556640625,1895.4371337890625,0.0,4122.5205078125,0.9061147570610046,1.0,0.0,3.0,1.0,0.0
12157620,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7543504238128662,0.3557871282100677,0.3259455561637878,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8544940948486328,0.5245665907859802,0.5018202662467957,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.9763306379318236,0.7717843055725098,0.5407975912094116,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7433318495750427,0.3396225571632385,0.3277750611305237,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.643896758556366,0.2187809944152832,1.0148767232894895,284.831787109375,284.95001220703125,298.6538391113281,288.1611328125,297.6181335449219,297.19415283203125,284.8301696777344,1.0,0.6511337161064148,0.3903834223747253,0.3903834223747253,1.0,1.0,-3.2556889057159424,0.9465689659118652,2.309119939804077,0.2103750109672546,0.8983745574951172,0.8983745574951172,0.0,240.23390197753903,245.0,44403.43359375,0.0,3301.0556640625,1.0,280.3578186035156,283.2679138183594,291.1916198730469,294.0483703613281,293.1499938964844,293.1499938964844,280.6499938964844,36101.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888519644737244,1.0,0.0,0.0,3.650924682617188,3.6509487628936768,8.894039638107643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.908203125,0.0,1534.9559326171875,1895.4371337890625,0.0,4205.1806640625,0.9055402278900146,1.0,0.0,3.0,1.0,0.0
12157680,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7543504238128662,0.3557871282100677,0.3259455561637878,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8544940948486328,0.5245665907859802,0.5018202662467957,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.9763306379318236,0.7717843055725098,0.5407975912094116,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7433318495750427,0.3396225571632385,0.3277750611305237,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.643896758556366,0.2187809944152832,1.0148767232894895,284.831787109375,284.95001220703125,298.6538391113281,288.1611328125,297.6181335449219,297.19415283203125,284.8301696777344,1.0,0.6511337161064148,0.3903834223747253,0.3903834223747253,1.0,1.0,-3.2556889057159424,0.9465689659118652,2.309119939804077,0.2103750109672546,0.8983745574951172,0.8983745574951172,0.0,240.23390197753903,245.0,44403.43359375,0.0,3301.0556640625,1.0,280.3578186035156,283.2679138183594,291.1916198730469,294.0483703613281,293.1499938964844,293.1499938964844,280.6499938964844,36101.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888519644737244,1.0,0.0,0.0,3.650924682617188,3.6509487628936768,8.894039638107643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.908203125,0.0,1534.9559326171875,1895.4371337890625,0.0,4205.1806640625,0.9055402278900146,1.0,0.0,3.0,1.0,0.0
12157740,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7507961392402649,0.3544567823410034,0.3245653510093689,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8505374789237976,0.5226716995239258,0.4998534023761749,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9737532138824464,0.7736943960189819,0.5418347120285034,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7404059171676636,0.3389478027820587,0.3270586133003235,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6408872008323669,0.2178508341312408,1.0106987953186035,284.9873962402344,284.95001220703125,298.62353515625,288.1533508300781,297.60577392578125,297.19000244140625,284.9882507324219,1.0,0.6518070101737976,0.3899802267551422,0.3899802267551422,1.0,1.0,-3.247016906738281,0.9424632787704468,2.304553747177124,0.2082762867212295,0.900158166885376,0.900158166885376,0.0,243.46495056152344,248.0,43197.88671875,0.0,3299.6923828125,1.0,280.64215087890625,283.4676818847656,291.1123046875,293.841796875,293.1499938964844,293.1499938964844,280.3500061035156,35982.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770166873931884,1.0,0.0,0.0,3.650871515274048,3.650895595550537,8.893780432117637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.31640625,0.0,1534.0059814453125,1895.4371337890625,0.0,4102.7373046875,0.9054706692695618,1.0,0.0,3.0,1.0,0.0
12157800,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7507961392402649,0.3544567823410034,0.3245653510093689,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8505374789237976,0.5226716995239258,0.4998534023761749,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9737532138824464,0.7736943960189819,0.5418347120285034,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7404059171676636,0.3389478027820587,0.3270586133003235,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6408872008323669,0.2178508341312408,1.0106987953186035,284.9873962402344,284.95001220703125,298.62353515625,288.1533508300781,297.60577392578125,297.19000244140625,284.9882507324219,1.0,0.6518070101737976,0.3899802267551422,0.3899802267551422,1.0,1.0,-3.247016906738281,0.9424632787704468,2.304553747177124,0.2082762867212295,0.900158166885376,0.900158166885376,0.0,243.46495056152344,248.0,43197.88671875,0.0,3299.6923828125,1.0,280.64215087890625,283.4676818847656,291.1123046875,293.841796875,293.1499938964844,293.1499938964844,280.3500061035156,35982.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770166873931884,1.0,0.0,0.0,3.650871515274048,3.650895595550537,8.893780432117637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.31640625,0.0,1534.0059814453125,1895.4371337890625,0.0,4102.7373046875,0.9054706692695618,1.0,0.0,3.0,1.0,0.0
12157860,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.7473280429840088,0.3523643910884857,0.3231822550296783,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8466931581497192,0.5200648307800293,0.4979146122932434,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9711132645606996,0.7742660641670227,0.5427602529525757,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.7375850677490234,0.3378248810768127,0.3263926208019256,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.6379991769790649,0.2166303396224975,1.006744623184204,284.8128662109375,284.95001220703125,298.5906982421875,288.1444702148437,297.5865478515625,297.1771545410156,284.81121826171875,1.0,0.6524931192398071,0.3897044062614441,0.3897044062614441,1.0,1.0,-3.238591194152832,0.9387747645378112,2.299816370010376,0.2068137526512146,0.8969202041625977,0.8969202041625977,0.0,246.7358245849609,236.0,44148.50390625,0.0,3299.061767578125,1.0,280.3578491210937,283.2547302246094,291.1754455566406,294.01629638671875,293.1499938964844,293.1499938964844,280.6499938964844,36138.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868524670600892,1.0,0.0,0.0,3.6465485095977774,3.646572589874268,8.872730177245103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.86181640625,0.0,1530.364990234375,1895.4371337890625,0.0,4187.99755859375,0.9045875668525696,1.0,0.0,3.0,1.0,0.0
