time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157920,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.7473280429840088,0.3523643910884857,0.3231822550296783,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8466931581497192,0.5200648307800293,0.4979146122932434,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9711132645606996,0.7742660641670227,0.5427602529525757,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.7375850677490234,0.3378248810768127,0.3263926208019256,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.6379991769790649,0.2166303396224975,1.006744623184204,284.8128662109375,284.95001220703125,298.5906982421875,288.1444702148437,297.5865478515625,297.1771545410156,284.81121826171875,1.0,0.6524931192398071,0.3897044062614441,0.3897044062614441,1.0,1.0,-3.238591194152832,0.9387747645378112,2.299816370010376,0.2068137526512146,0.8969202041625977,0.8969202041625977,0.0,246.7358245849609,236.0,44148.50390625,0.0,3299.061767578125,1.0,280.3578491210937,283.2547302246094,291.1754455566406,294.01629638671875,293.1499938964844,293.1499938964844,280.6499938964844,36138.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868524670600892,1.0,0.0,0.0,3.6465485095977774,3.646572589874268,8.872730177245103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.86181640625,0.0,1530.364990234375,1895.4371337890625,0.0,4187.99755859375,0.9045875668525696,1.0,0.0,3.0,1.0,0.0
12157980,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7481624484062195,0.3509403765201568,0.321463942527771,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8478090167045593,0.5180449485778809,0.4955689907073974,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.974239706993103,0.7759563326835632,0.5434484481811523,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7388569712638855,0.3370528221130371,0.3253193795681,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6385894417762756,0.2155891507863998,1.0007920265197754,284.9662475585937,284.95001220703125,298.55535888671875,288.1344299316406,297.5732421875,297.1735534667969,284.9669494628906,1.0,0.6487186551094055,0.3894286155700683,0.3894286155700683,1.0,1.0,-3.226078987121582,0.9337111115455629,2.292367935180664,0.2047245949506759,0.8984085321426392,0.8984085321426392,0.0,243.08950805664065,224.0,42904.0078125,0.0,3251.300537109375,1.0,280.6421203613281,283.4529113769531,291.0938720703125,293.8070068359375,293.1499938964844,293.1499938964844,280.95001220703125,36017.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751642942428588,1.0,0.0,0.0,3.645195245742798,3.645219326019287,8.866146572472644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.89697265625,0.0,1527.95947265625,1895.4371337890625,0.0,4086.548828125,0.9042254090309144,1.0,0.0,3.0,1.0,0.0
12158040,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7481624484062195,0.3509403765201568,0.321463942527771,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8478090167045593,0.5180449485778809,0.4955689907073974,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.974239706993103,0.7759563326835632,0.5434484481811523,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7388569712638855,0.3370528221130371,0.3253193795681,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6385894417762756,0.2155891507863998,1.0007920265197754,284.9662475585937,284.95001220703125,298.55535888671875,288.1344299316406,297.5732421875,297.1735534667969,284.9669494628906,1.0,0.6487186551094055,0.3894286155700683,0.3894286155700683,1.0,1.0,-3.226078987121582,0.9337111115455629,2.292367935180664,0.2047245949506759,0.8984085321426392,0.8984085321426392,0.0,243.08950805664065,224.0,42904.0078125,0.0,3251.300537109375,1.0,280.6421203613281,283.4529113769531,291.0938720703125,293.8070068359375,293.1499938964844,293.1499938964844,280.95001220703125,36017.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751642942428588,1.0,0.0,0.0,3.645195245742798,3.645219326019287,8.866146572472644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.89697265625,0.0,1527.95947265625,1895.4371337890625,0.0,4086.548828125,0.9042254090309144,1.0,0.0,3.0,1.0,0.0
12158100,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.750270664691925,0.3506447374820709,0.3209238052368164,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.8502062559127808,0.5174618363380432,0.4947270452976227,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.977797269821167,0.7773675322532654,0.5441619753837585,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.7410504817962646,0.3369858860969543,0.3249993622303009,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.6402539014816284,0.2153116911649704,0.9984583854675292,285.0976257324219,284.95001220703125,298.5367736816406,288.12896728515625,297.5699462890625,297.1767883300781,285.1045837402344,1.0,0.6461656093597412,0.3892906904220581,0.3892906904220581,1.0,1.0,-3.222081184387207,0.9319521188735962,2.2901289463043213,0.2039521038532257,0.9006671905517578,0.9006671905517578,0.0,239.28765869140625,224.0,41863.86328125,0.0,3221.613525390625,1.0,280.898681640625,283.6244201660156,291.0506286621094,293.6420593261719,293.1499938964844,293.1499938964844,280.95001220703125,35909.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653683304786682,1.0,0.0,0.0,3.647103548049927,3.647127389907837,8.875431376509368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.2431640625,0.0,1529.2738037109375,1895.4371337890625,0.0,4000.292724609375,0.9046144485473632,1.0,0.0,3.0,1.0,0.0
12158160,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.7533127665519714,0.3505410850048065,0.320619523525238,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.8536087274551392,0.5170918107032776,0.4941459894180298,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.9822596311569214,0.7790071964263916,0.5451376438140869,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7441086173057556,0.3370951116085052,0.3248690962791443,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.6426974534988403,0.2151845097541809,0.996789276599884,285.1396484375,284.95001220703125,298.5175170898437,288.1231994628906,297.5682067871094,297.1824035644531,285.1405639648437,1.0,0.6433984637260437,0.3891960382461548,0.3891960382461548,1.0,1.0,-3.2200236320495605,0.930969774723053,2.2890539169311523,0.2035344839096069,0.902393639087677,0.902393639087677,0.0,234.627685546875,212.0,41713.9609375,0.0,3191.509033203125,1.0,280.9418640136719,283.6698303222656,291.0640869140625,293.6875305175781,293.1499938964844,293.1499938964844,280.6499938964844,35822.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601080417633056,1.0,0.0,0.0,3.651243209838867,3.651267290115357,8.895590895008354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.7890625,0.0,1533.2205810546875,1895.4371337890625,0.0,3953.548828125,0.9054489731788636,1.0,0.0,3.0,1.0,0.0
12158220,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7591952085494995,0.348883718252182,0.3192257881164551,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8604298233985901,0.5149362683296204,0.4922152459621429,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9904454350471495,0.7799219489097595,0.5460227131843567,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7502810955047607,0.336378276348114,0.3241429030895233,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6476701498031616,0.2143265306949615,0.992234230041504,284.96295166015625,284.95001220703125,298.4771728515625,288.1107177734375,297.55047607421875,297.174560546875,284.9611511230469,1.0,0.637046217918396,0.3890067338943481,0.3890067338943481,1.0,1.0,-3.210754632949829,0.9272440075874328,2.283510684967041,0.202335238456726,0.9011483788490297,0.9011483788490297,0.0,225.09011840820312,200.0,42683.47265625,0.0,3119.091552734375,1.0,280.6578369140625,283.4532165527344,291.1467590332031,293.8940124511719,293.1499938964844,293.1499938964844,280.3500061035156,35944.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715286493301392,1.0,0.0,0.0,3.6541035175323486,3.654127597808838,8.909534017220722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.185546875,0.0,1537.32470703125,1895.4371337890625,0.0,4054.660888671875,0.9061461687088012,1.0,0.0,3.0,1.0,0.0
12158280,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7591952085494995,0.348883718252182,0.3192257881164551,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8604298233985901,0.5149362683296204,0.4922152459621429,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9904454350471495,0.7799219489097595,0.5460227131843567,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7502810955047607,0.336378276348114,0.3241429030895233,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6476701498031616,0.2143265306949615,0.992234230041504,284.96295166015625,284.95001220703125,298.4771728515625,288.1107177734375,297.55047607421875,297.174560546875,284.9611511230469,1.0,0.637046217918396,0.3890067338943481,0.3890067338943481,1.0,1.0,-3.210754632949829,0.9272440075874328,2.283510684967041,0.202335238456726,0.9011483788490297,0.9011483788490297,0.0,225.09011840820312,200.0,42683.47265625,0.0,3119.091552734375,1.0,280.6578369140625,283.4532165527344,291.1467590332031,293.8940124511719,293.1499938964844,293.1499938964844,280.3500061035156,35944.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715286493301392,1.0,0.0,0.0,3.6541035175323486,3.654127597808838,8.909534017220722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.185546875,0.0,1537.32470703125,1895.4371337890625,0.0,4054.660888671875,0.9061461687088012,1.0,0.0,3.0,1.0,0.0
12158340,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.7640763521194458,0.3459762632846832,0.3165293931961059,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8664460778236389,0.5114060640335083,0.488837867975235,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.9971937537193298,0.7790374755859375,0.5454049706459045,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.7557238936424255,0.3346163928508758,0.322362333536148,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.6518785357475281,0.2126551270484924,0.983989715576172,284.7611083984375,284.95001220703125,298.434326171875,288.096923828125,297.5218811035156,297.1526794433594,284.75897216796875,1.0,0.6293888092041016,0.3888174295425415,0.3888174295425415,1.0,1.0,-3.190665006637573,0.919818639755249,2.270846366882324,0.1998102515935897,0.8969830274581909,0.8969830274581909,0.0,215.703369140625,188.0,43543.0703125,0.0,3024.9609375,1.0,280.35821533203125,283.21435546875,291.1502380371094,293.9732971191406,293.1499938964844,293.1499938964844,280.6499938964844,36165.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856137037277222,1.0,0.0,0.0,3.6486775875091553,3.648701667785645,8.883093869371805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.81787109375,0.0,1532.935546875,1895.4371337890625,0.0,4177.32568359375,0.9050763845443726,1.0,0.0,3.0,1.0,0.0
12158400,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.7640763521194458,0.3459762632846832,0.3165293931961059,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8664460778236389,0.5114060640335083,0.488837867975235,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.9971937537193298,0.7790374755859375,0.5454049706459045,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.7557238936424255,0.3346163928508758,0.322362333536148,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.6518785357475281,0.2126551270484924,0.983989715576172,284.7611083984375,284.95001220703125,298.434326171875,288.096923828125,297.5218811035156,297.1526794433594,284.75897216796875,1.0,0.6293888092041016,0.3888174295425415,0.3888174295425415,1.0,1.0,-3.190665006637573,0.919818639755249,2.270846366882324,0.1998102515935897,0.8969830274581909,0.8969830274581909,0.0,215.703369140625,188.0,43543.0703125,0.0,3024.9609375,1.0,280.35821533203125,283.21435546875,291.1502380371094,293.9732971191406,293.1499938964844,293.1499938964844,280.6499938964844,36165.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856137037277222,1.0,0.0,0.0,3.6486775875091553,3.648701667785645,8.883093869371805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.81787109375,0.0,1532.935546875,1895.4371337890625,0.0,4177.32568359375,0.9050763845443726,1.0,0.0,3.0,1.0,0.0
12158460,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7687037587165833,0.3441544771194458,0.3142518997192383,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.871985137462616,0.5088391900062561,0.4857650697231293,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7808315753936768,0.5380998253822327,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7607250213623047,0.3334196805953979,0.3206991553306579,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6555718183517456,0.2112675309181213,0.9756630659103394,284.9033203125,284.95001220703125,298.3889465332031,288.0818176269531,297.5058288574219,297.1495056152344,284.90289306640625,1.0,0.6202980875968933,0.3887194097042084,0.3887194097042084,1.0,1.0,-3.1573617458343506,0.9080501198768616,2.249311685562134,0.1968721002340316,0.8975676894187927,0.8975676894187927,0.0,207.01980590820312,176.0,42112.46875,0.0,2913.9755859375,1.0,280.64215087890625,283.4032287597656,291.0388488769531,293.71539306640625,293.1499938964844,293.1499938964844,280.95001220703125,36077.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972966969013214,1.0,0.0,0.0,3.645145893096924,3.645169734954834,8.865905556376674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.64892578125,0.0,1528.35595703125,1895.4371337890625,0.0,4067.294677734375,0.904251754283905,1.0,0.0,3.0,1.0,0.0
12158520,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7687037587165833,0.3441544771194458,0.3142518997192383,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.871985137462616,0.5088391900062561,0.4857650697231293,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7808315753936768,0.5380998253822327,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7607250213623047,0.3334196805953979,0.3206991553306579,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6555718183517456,0.2112675309181213,0.9756630659103394,284.9033203125,284.95001220703125,298.3889465332031,288.0818176269531,297.5058288574219,297.1495056152344,284.90289306640625,1.0,0.6202980875968933,0.3887194097042084,0.3887194097042084,1.0,1.0,-3.1573617458343506,0.9080501198768616,2.249311685562134,0.1968721002340316,0.8975676894187927,0.8975676894187927,0.0,207.01980590820312,176.0,42112.46875,0.0,2913.9755859375,1.0,280.64215087890625,283.4032287597656,291.0388488769531,293.71539306640625,293.1499938964844,293.1499938964844,280.95001220703125,36077.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972966969013214,1.0,0.0,0.0,3.645145893096924,3.645169734954834,8.865905556376674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.64892578125,0.0,1528.35595703125,1895.4371337890625,0.0,4067.294677734375,0.904251754283905,1.0,0.0,3.0,1.0,0.0
12158580,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7770529389381409,0.3434256017208099,0.313041627407074,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8814541697502136,0.5074241161346436,0.4838321208953857,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.7873042225837708,0.519146740436554,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7691469788551331,0.3330762386322021,0.319815844297409,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6623154878616333,0.2105627059936523,0.969937026500702,285.0598449707031,284.95001220703125,298.341064453125,288.0653381347656,297.51007080078125,297.175537109375,285.0599975585937,1.0,0.6106725931167603,0.3886213600635528,0.3886213600635528,1.0,1.0,-3.1289334297180176,0.8980710506439209,2.2308623790740967,0.1925415694713592,0.9003736972808838,0.9003736972808838,0.0,195.98709106445312,164.0,40709.9140625,0.0,2791.278076171875,1.0,280.9417419433594,283.607421875,290.9954833984375,293.5653991699219,293.1499938964844,293.1499938964844,280.6499938964844,35913.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555761814117432,1.0,0.0,0.0,3.647862434387207,3.647886276245117,8.879125630301132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.35791015625,0.0,1530.1439208984375,1895.4371337890625,0.0,3913.054931640625,0.9047518968582152,1.0,0.0,3.0,1.0,0.0
12158640,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7770529389381409,0.3434256017208099,0.313041627407074,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8814541697502136,0.5074241161346436,0.4838321208953857,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.7873042225837708,0.519146740436554,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7691469788551331,0.3330762386322021,0.319815844297409,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6623154878616333,0.2105627059936523,0.969937026500702,285.0598449707031,284.95001220703125,298.341064453125,288.0653381347656,297.51007080078125,297.175537109375,285.0599975585937,1.0,0.6106725931167603,0.3886213600635528,0.3886213600635528,1.0,1.0,-3.1289334297180176,0.8980710506439209,2.2308623790740967,0.1925415694713592,0.9003736972808838,0.9003736972808838,0.0,195.98709106445312,164.0,40709.9140625,0.0,2791.278076171875,1.0,280.9417419433594,283.607421875,290.9954833984375,293.5653991699219,293.1499938964844,293.1499938964844,280.6499938964844,35913.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555761814117432,1.0,0.0,0.0,3.647862434387207,3.647886276245117,8.879125630301132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.35791015625,0.0,1530.1439208984375,1895.4371337890625,0.0,3913.054931640625,0.9047518968582152,1.0,0.0,3.0,1.0,0.0
12158700,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7813934683799744,0.3426882326602936,0.3124626576900482,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8863857984542847,0.5063802003860474,0.482926994562149,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.790783703327179,0.5097790360450745,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.7735810875892639,0.3327041864395141,0.3194504976272583,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.6659506559371948,0.2101379930973053,0.9676091074943542,284.9245910644531,284.95001220703125,298.316162109375,288.0565795898437,297.5111694335937,297.1877136230469,284.91607666015625,1.0,0.6055744290351868,0.3885723352432251,0.3885723352432251,1.0,1.0,-3.112652540206909,0.8923361897468567,2.2203164100646973,0.1906368732452392,0.8989081382751465,0.8989081382751465,0.0,190.6059417724609,164.0,41493.62890625,0.0,2730.069091796875,1.0,280.6986694335937,283.4357604980469,291.069580078125,293.77545166015625,293.1499938964844,293.1499938964844,280.6499938964844,35986.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611487984657288,1.0,0.0,0.0,3.6482558250427246,3.648279905319214,8.881040685082553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.759765625,0.0,1531.1251220703125,1895.4371337890625,0.0,3962.819580078125,0.9048369526863098,1.0,0.0,3.0,1.0,0.0
12158760,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7852182388305664,0.3414949476718902,0.3113865852355957,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.890887975692749,0.5048611760139465,0.4815050661563873,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9990000128746032,0.7938923239707947,0.5008181929588318,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7776530981063843,0.3319846391677856,0.3187330067157745,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6692802906036377,0.2094843685626983,0.9642826914787292,284.8660888671875,284.95001220703125,298.2906799316406,288.0474548339844,297.50848388671875,297.1944885253906,284.8635559082031,1.0,0.6002532243728638,0.388761967420578,0.388761967420578,1.0,1.0,-3.0940191745758057,0.8863944411277771,2.207624673843384,0.1890597343444824,0.8977214097976685,0.8977214097976685,0.0,185.4190826416016,152.0,41428.83984375,0.0,2665.85986328125,1.0,280.6578674316406,283.37774658203125,291.0718078613281,293.7483825683594,293.1499938964844,293.1499938964844,280.95001220703125,36067.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646106362342834,1.0,0.0,0.0,3.646243333816528,3.64626717567444,8.87124485871027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.40283203125,0.0,1529.4996337890625,1895.4371337890625,0.0,3993.57763671875,0.9044691920280457,1.0,0.0,3.0,1.0,0.0
12158820,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7941657900810242,0.3400695621967315,0.3094769418239593,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9012337923049928,0.5026978850364685,0.4788271784782409,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.8022444844245911,0.4815713167190552,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.786945104598999,0.3310794532299042,0.3173322677612304,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.676942765712738,0.2085331678390503,0.957671880722046,285.0056457519531,284.95001220703125,298.2377624511719,288.0281066894531,297.5137939453125,297.2235412597656,285.00567626953125,1.0,0.5891728401184082,0.3891412913799286,0.3891412913799286,1.0,1.0,-3.0557315349578857,0.8742190003395081,2.1815125942230225,0.1856932342052459,0.8996368646621704,0.8996368646621704,0.0,174.62014770507812,155.0,40022.5,0.0,2535.400146484375,1.0,280.942138671875,283.5634155273437,290.97998046875,293.52313232421875,293.1499938964844,293.1499938964844,281.25,35955.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514566659927368,1.0,0.0,0.0,3.647227048873901,3.647251129150391,8.876032779880916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.82666015625,0.0,1529.7528076171875,1895.4371337890625,0.0,3876.0751953125,0.904634952545166,1.0,0.0,3.0,1.0,0.0
12158880,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7941657900810242,0.3400695621967315,0.3094769418239593,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9012337923049928,0.5026978850364685,0.4788271784782409,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.8022444844245911,0.4815713167190552,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.786945104598999,0.3310794532299042,0.3173322677612304,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.676942765712738,0.2085331678390503,0.957671880722046,285.0056457519531,284.95001220703125,298.2377624511719,288.0281066894531,297.5137939453125,297.2235412597656,285.00567626953125,1.0,0.5891728401184082,0.3891412913799286,0.3891412913799286,1.0,1.0,-3.0557315349578857,0.8742190003395081,2.1815125942230225,0.1856932342052459,0.8996368646621704,0.8996368646621704,0.0,174.62014770507812,155.0,40022.5,0.0,2535.400146484375,1.0,280.942138671875,283.5634155273437,290.97998046875,293.52313232421875,293.1499938964844,293.1499938964844,281.25,35955.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514566659927368,1.0,0.0,0.0,3.647227048873901,3.647251129150391,8.876032779880916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.82666015625,0.0,1529.7528076171875,1895.4371337890625,0.0,3876.0751953125,0.904634952545166,1.0,0.0,3.0,1.0,0.0
12158940,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.8004447221755981,0.3395728170871734,0.3086574971675873,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.9083877801895142,0.5015283226966858,0.4773118793964386,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.9990000128746032,0.8120967745780945,0.4693979620933532,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.7934262156486511,0.3309079110622406,0.3167951107025146,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.6823021173477173,0.2081864178180694,0.9544277787208556,285.17822265625,284.95001220703125,298.1823425292969,288.0072631835937,297.5281677246094,297.2658996582031,285.1789855957031,1.0,0.5829718112945557,0.3895205855369568,0.3895205855369568,1.0,1.0,-3.033721446990967,0.8676376938819885,2.166083812713623,0.1840381771326065,0.9041162133216858,0.9041162133216858,0.0,168.06747436523438,158.0,38854.87890625,0.0,2459.97705078125,1.0,281.24176025390625,283.7800598144531,290.93975830078125,293.39068603515625,293.1499938964844,293.1499938964844,280.95001220703125,35764.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344775676727296,1.0,0.0,0.0,3.655381202697754,3.655405282974243,8.915765192796243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.64892578125,0.0,1537.395263671875,1895.4371337890625,0.0,3722.11328125,0.9063345193862916,1.0,0.0,3.0,1.0,0.0
12159000,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.8004447221755981,0.3395728170871734,0.3086574971675873,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.9083877801895142,0.5015283226966858,0.4773118793964386,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.9990000128746032,0.8120967745780945,0.4693979620933532,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.7934262156486511,0.3309079110622406,0.3167951107025146,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.6823021173477173,0.2081864178180694,0.9544277787208556,285.17822265625,284.95001220703125,298.1823425292969,288.0072631835937,297.5281677246094,297.2658996582031,285.1789855957031,1.0,0.5829718112945557,0.3895205855369568,0.3895205855369568,1.0,1.0,-3.033721446990967,0.8676376938819885,2.166083812713623,0.1840381771326065,0.9041162133216858,0.9041162133216858,0.0,168.06747436523438,158.0,38854.87890625,0.0,2459.97705078125,1.0,281.24176025390625,283.7800598144531,290.93975830078125,293.39068603515625,293.1499938964844,293.1499938964844,280.95001220703125,35764.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344775676727296,1.0,0.0,0.0,3.655381202697754,3.655405282974243,8.915765192796243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.64892578125,0.0,1537.395263671875,1895.4371337890625,0.0,3722.11328125,0.9063345193862916,1.0,0.0,3.0,1.0,0.0
12159060,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8022621870040894,0.3377814888954162,0.3074040412902832,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.910645067691803,0.4991312325000763,0.4754306375980377,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.818727970123291,0.4644076228141784,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7957321405410767,0.3299001455307007,0.3160881102085113,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6840996146202087,0.207342118024826,0.9512866139411926,284.9911193847656,284.95001220703125,298.1244201660156,287.9848937988281,297.52008056640625,297.2777709960937,284.9891662597656,1.0,0.579598069190979,0.3900076448917389,0.3900076448917389,1.0,1.0,-3.019328355789185,0.8639311194419861,2.155397415161133,0.1838338375091552,0.9031596183776855,0.9031596183776855,0.0,165.22698974609375,161.0,39684.140625,0.0,2418.62109375,1.0,280.9577941894531,283.55279541015625,291.01910400390625,293.5848999023437,293.1499938964844,293.1499938964844,280.6499938964844,35896.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457075595855712,1.0,0.0,0.0,3.660085201263428,3.660109281539917,8.938727660279255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.5927734375,0.0,1543.6380615234375,1895.4371337890625,0.0,3824.21142578125,0.9074501991271972,1.0,0.0,3.0,1.0,0.0
12159120,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8022621870040894,0.3377814888954162,0.3074040412902832,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.910645067691803,0.4991312325000763,0.4754306375980377,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.818727970123291,0.4644076228141784,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7957321405410767,0.3299001455307007,0.3160881102085113,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6840996146202087,0.207342118024826,0.9512866139411926,284.9911193847656,284.95001220703125,298.1244201660156,287.9848937988281,297.52008056640625,297.2777709960937,284.9891662597656,1.0,0.579598069190979,0.3900076448917389,0.3900076448917389,1.0,1.0,-3.019328355789185,0.8639311194419861,2.155397415161133,0.1838338375091552,0.9031596183776855,0.9031596183776855,0.0,165.22698974609375,161.0,39684.140625,0.0,2418.62109375,1.0,280.9577941894531,283.55279541015625,291.01910400390625,293.5848999023437,293.1499938964844,293.1499938964844,280.6499938964844,35896.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457075595855712,1.0,0.0,0.0,3.660085201263428,3.660109281539917,8.938727660279255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.5927734375,0.0,1543.6380615234375,1895.4371337890625,0.0,3824.21142578125,0.9074501991271972,1.0,0.0,3.0,1.0,0.0
12159180,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.799372136592865,0.3347830474376678,0.3049582839012146,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.9075263142585754,0.4953914880752563,0.4722058475017547,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.9990000128746032,0.8218425512313843,0.4655894935131073,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.7935419082641602,0.3278028964996338,0.3143582940101623,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.6817660331726074,0.205618068575859,0.9445945620536804,284.7870178222656,284.95001220703125,298.0639953613281,287.9609069824219,297.4903259277344,297.2602844238281,284.78485107421875,1.0,0.5776540040969849,0.3904946744441986,0.3904946744441986,1.0,1.0,-3.003810405731201,0.8598289489746094,2.143981456756592,0.1834945380687713,0.8993250727653503,0.8993250727653503,0.0,165.16812133789062,164.0,40545.00390625,0.0,2389.820556640625,1.0,280.6581726074219,283.3121643066406,291.0171203613281,293.6576538085937,293.1499938964844,293.1499938964844,280.95001220703125,36119.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96051687002182,1.0,0.0,0.0,3.656399965286255,3.656424045562744,8.920735581341432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.5634765625,0.0,1541.193603515625,1895.4371337890625,0.0,3957.191650390625,0.9067711234092712,1.0,0.0,3.0,1.0,0.0
12159240,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.799372136592865,0.3347830474376678,0.3049582839012146,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.9075263142585754,0.4953914880752563,0.4722058475017547,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.9990000128746032,0.8218425512313843,0.4655894935131073,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.7935419082641602,0.3278028964996338,0.3143582940101623,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.6817660331726074,0.205618068575859,0.9445945620536804,284.7870178222656,284.95001220703125,298.0639953613281,287.9609069824219,297.4903259277344,297.2602844238281,284.78485107421875,1.0,0.5776540040969849,0.3904946744441986,0.3904946744441986,1.0,1.0,-3.003810405731201,0.8598289489746094,2.143981456756592,0.1834945380687713,0.8993250727653503,0.8993250727653503,0.0,165.16812133789062,164.0,40545.00390625,0.0,2389.820556640625,1.0,280.6581726074219,283.3121643066406,291.0171203613281,293.6576538085937,293.1499938964844,293.1499938964844,280.95001220703125,36119.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96051687002182,1.0,0.0,0.0,3.656399965286255,3.656424045562744,8.920735581341432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.5634765625,0.0,1541.193603515625,1895.4371337890625,0.0,3957.191650390625,0.9067711234092712,1.0,0.0,3.0,1.0,0.0
12159300,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7972357869148254,0.3335955440998077,0.30369433760643,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9051654934883118,0.4937845170497894,0.4704976379871368,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.8232699036598206,0.4672908186912536,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7916960120201111,0.326880395412445,0.3133735954761505,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6798454523086548,0.2047623544931411,0.9405511617660522,284.9019775390625,284.95001220703125,298.0328369140625,287.9483337402344,297.4769287109375,297.2538146972656,284.9090881347656,1.0,0.5770092606544495,0.3907381892204284,0.3907381892204284,1.0,1.0,-2.9962351322174072,0.8578391075134277,2.1383960247039795,0.1832897812128067,0.9000944495201111,0.9000944495201111,0.0,165.6527862548828,164.0,39515.01171875,0.0,2378.48046875,1.0,280.9014892578125,283.4688720703125,290.9188842773437,293.407958984375,293.1499938964844,293.1499938964844,280.95001220703125,36076.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531618356704712,1.0,0.0,0.0,3.654630661010742,3.654654741287232,8.912104476621607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.3310546875,0.0,1538.902587890625,1895.4371337890625,0.0,3891.4013671875,0.9064006209373474,1.0,0.0,3.0,1.0,0.0
12159360,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7956762909889221,0.3328109383583069,0.3028863966464996,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9033714532852172,0.4926028549671173,0.469264268875122,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9990000128746032,0.8250826597213745,0.4687140583992004,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7902934551239014,0.3262672126293182,0.3127080798149109,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.6782963275909424,0.2041029185056686,0.9373714923858644,284.94073486328125,284.95001220703125,298.0010681152344,287.9353332519531,297.4674377441406,297.25323486328125,284.9414367675781,1.0,0.5766264796257019,0.3908512890338897,0.3908512890338897,1.0,1.0,-2.99086594581604,0.8562911748886108,2.1345748901367188,0.1830211132764816,0.9004620909690857,0.9004620909690857,0.0,166.0989990234375,167.0,39317.19140625,0.0,2370.996826171875,1.0,280.9423217773437,283.5113220214844,290.892333984375,293.3948059082031,293.1499938964844,293.1499938964844,280.6499938964844,36025.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477235674858092,1.0,0.0,0.0,3.654730796813965,3.654754877090454,8.912592761589622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.83935546875,0.0,1538.625732421875,1895.4371337890625,0.0,3842.431396484375,0.9063608646392822,1.0,0.0,3.0,1.0,0.0
12159420,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.7914124727249146,0.3302091360092163,0.3009517788887024,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.8987025022506714,0.4892662465572357,0.4665379524230957,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.9990000128746032,0.8268349170684814,0.4730676710605621,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.7865402698516846,0.3244112432003021,0.3112610280513763,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.6743662357330322,0.2023551762104034,0.9306713938713074,284.7568054199219,284.95001220703125,297.93560791015625,287.9080810546875,297.4354553222656,297.2348022460937,284.7548217773437,1.0,0.5763329863548279,0.3910775184631347,0.3910775184631347,1.0,1.0,-2.980706691741944,0.853340208530426,2.127366304397583,0.1826268881559372,0.896418571472168,0.896418571472168,0.0,167.72535705566406,170.0,40154.25,0.0,2360.86328125,1.0,280.6578369140625,283.2919616699219,290.93756103515625,293.5391845703125,293.1499938964844,293.1499938964844,280.95001220703125,36203.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572315216064452,1.0,0.0,0.0,3.648077964782715,3.648102045059204,8.880175528247491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.912109375,0.0,1532.5506591796875,1895.4371337890625,0.0,3927.869140625,0.904971957206726,1.0,0.0,3.0,1.0,0.0
12159480,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.7914124727249146,0.3302091360092163,0.3009517788887024,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.8987025022506714,0.4892662465572357,0.4665379524230957,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.9990000128746032,0.8268349170684814,0.4730676710605621,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.7865402698516846,0.3244112432003021,0.3112610280513763,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.6743662357330322,0.2023551762104034,0.9306713938713074,284.7568054199219,284.95001220703125,297.93560791015625,287.9080810546875,297.4354553222656,297.2348022460937,284.7548217773437,1.0,0.5763329863548279,0.3910775184631347,0.3910775184631347,1.0,1.0,-2.980706691741944,0.853340208530426,2.127366304397583,0.1826268881559372,0.896418571472168,0.896418571472168,0.0,167.72535705566406,170.0,40154.25,0.0,2360.86328125,1.0,280.6578369140625,283.2919616699219,290.93756103515625,293.5391845703125,293.1499938964844,293.1499938964844,280.95001220703125,36203.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572315216064452,1.0,0.0,0.0,3.648077964782715,3.648102045059204,8.880175528247491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.912109375,0.0,1532.5506591796875,1895.4371337890625,0.0,3927.869140625,0.904971957206726,1.0,0.0,3.0,1.0,0.0
12159540,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7865965366363525,0.3282473087310791,0.2989893853664398,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8933893442153931,0.4865215718746185,0.4637461602687835,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.8288161754608154,0.4784228205680847,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7822104692459106,0.3229314982891083,0.3097459971904754,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6698518991470337,0.2007720172405243,0.9234100580215454,284.9130249023437,284.95001220703125,297.8676452636719,287.879150390625,297.4085998535156,297.2242736816406,284.913818359375,1.0,0.5763879418373108,0.3913037478923797,0.3913037478923797,1.0,1.0,-2.970874309539795,0.8505052328109741,2.1203689575195312,0.1821554154157638,0.8972059488296509,0.8972059488296509,0.0,169.84742736816406,173.0,38941.23046875,0.0,2353.88623046875,1.0,280.942138671875,283.493896484375,290.833251953125,293.3081970214844,293.1499938964844,293.1499938964844,281.25,36089.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442930221557616,1.0,0.0,0.0,3.643968343734741,3.6439921855926514,8.860178013492259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.2724609375,0.0,1527.1395263671875,1895.4371337890625,0.0,3811.406494140625,0.9040011167526244,1.0,0.0,3.0,1.0,0.0
12159600,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7865965366363525,0.3282473087310791,0.2989893853664398,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8933893442153931,0.4865215718746185,0.4637461602687835,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.8288161754608154,0.4784228205680847,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7822104692459106,0.3229314982891083,0.3097459971904754,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6698518991470337,0.2007720172405243,0.9234100580215454,284.9130249023437,284.95001220703125,297.8676452636719,287.879150390625,297.4085998535156,297.2242736816406,284.913818359375,1.0,0.5763879418373108,0.3913037478923797,0.3913037478923797,1.0,1.0,-2.970874309539795,0.8505052328109741,2.1203689575195312,0.1821554154157638,0.8972059488296509,0.8972059488296509,0.0,169.84742736816406,173.0,38941.23046875,0.0,2353.88623046875,1.0,280.942138671875,283.493896484375,290.833251953125,293.3081970214844,293.1499938964844,293.1499938964844,281.25,36089.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442930221557616,1.0,0.0,0.0,3.643968343734741,3.6439921855926514,8.860178013492259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.2724609375,0.0,1527.1395263671875,1895.4371337890625,0.0,3811.406494140625,0.9040011167526244,1.0,0.0,3.0,1.0,0.0
12159660,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7831832766532898,0.3271759152412414,0.2979553639888763,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8894013166427612,0.4847617745399475,0.461989164352417,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9990000128746032,0.8319540023803711,0.4828652143478393,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7791129350662231,0.322223424911499,0.3090060353279114,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.6664837002754211,0.1997450739145279,0.918634295463562,285.0935363769531,284.95001220703125,297.79718017578125,287.84844970703125,297.3907775878906,297.2273864746094,285.0945739746094,1.0,0.5769815444946289,0.3915245234966278,0.3915245234966278,1.0,1.0,-2.966224431991577,0.8494555354118347,2.1167690753936768,0.1822997778654098,0.9006153345108032,0.9006153345108032,0.0,171.76731872558594,176.0,37839.32421875,0.0,2355.232421875,1.0,281.2417297363281,283.7185974121094,290.7846069335937,293.1734313964844,293.1499938964844,293.1499938964844,280.95001220703125,35890.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280474781990052,1.0,0.0,0.0,3.6473805904388414,3.647404432296753,8.876779702404747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.15087890625,0.0,1529.4403076171875,1895.4371337890625,0.0,3663.231201171875,0.9046334624290466,1.0,0.0,3.0,1.0,0.0
12159720,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7831832766532898,0.3271759152412414,0.2979553639888763,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8894013166427612,0.4847617745399475,0.461989164352417,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9990000128746032,0.8319540023803711,0.4828652143478393,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7791129350662231,0.322223424911499,0.3090060353279114,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.6664837002754211,0.1997450739145279,0.918634295463562,285.0935363769531,284.95001220703125,297.79718017578125,287.84844970703125,297.3907775878906,297.2273864746094,285.0945739746094,1.0,0.5769815444946289,0.3915245234966278,0.3915245234966278,1.0,1.0,-2.966224431991577,0.8494555354118347,2.1167690753936768,0.1822997778654098,0.9006153345108032,0.9006153345108032,0.0,171.76731872558594,176.0,37839.32421875,0.0,2355.232421875,1.0,281.2417297363281,283.7185974121094,290.7846069335937,293.1734313964844,293.1499938964844,293.1499938964844,280.95001220703125,35890.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280474781990052,1.0,0.0,0.0,3.6473805904388414,3.647404432296753,8.876779702404747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.15087890625,0.0,1529.4403076171875,1895.4371337890625,0.0,3663.231201171875,0.9046334624290466,1.0,0.0,3.0,1.0,0.0
