time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159780,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7786607146263123,0.324872761964798,0.2964126765727997,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8843652009963989,0.4818170368671417,0.4597752094268799,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.833003044128418,0.4885901212692261,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7751674652099609,0.3207424581050873,0.3080314397811889,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6624645590782166,0.1982486248016357,0.9134435057640076,284.908203125,284.95001220703125,297.72418212890625,287.81597900390625,297.3577575683594,297.2104797363281,284.9062194824219,1.0,0.5778615474700928,0.3917453289031982,0.3917453289031982,1.0,1.0,-2.961185932159424,0.8482609391212463,2.112924814224243,0.1824969947338104,0.8985759615898132,0.8985759615898132,0.0,174.31069946289062,179.0,38673.09375,0.0,2359.01123046875,1.0,280.9578552246094,283.4955139160156,290.856201171875,293.361572265625,293.1499938964844,293.1499938964844,281.25,36023.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405428767204284,1.0,0.0,0.0,3.647364377975464,3.647388219833374,8.87670069005253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.56298828125,0.0,1530.4166259765625,1895.4371337890625,0.0,3777.379638671875,0.904692530632019,1.0,0.0,3.0,1.0,0.0
12159840,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7786607146263123,0.324872761964798,0.2964126765727997,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8843652009963989,0.4818170368671417,0.4597752094268799,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.833003044128418,0.4885901212692261,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7751674652099609,0.3207424581050873,0.3080314397811889,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6624645590782166,0.1982486248016357,0.9134435057640076,284.908203125,284.95001220703125,297.72418212890625,287.81597900390625,297.3577575683594,297.2104797363281,284.9062194824219,1.0,0.5778615474700928,0.3917453289031982,0.3917453289031982,1.0,1.0,-2.961185932159424,0.8482609391212463,2.112924814224243,0.1824969947338104,0.8985759615898132,0.8985759615898132,0.0,174.31069946289062,179.0,38673.09375,0.0,2359.01123046875,1.0,280.9578552246094,283.4955139160156,290.856201171875,293.361572265625,293.1499938964844,293.1499938964844,281.25,36023.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405428767204284,1.0,0.0,0.0,3.647364377975464,3.647388219833374,8.87670069005253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.56298828125,0.0,1530.4166259765625,1895.4371337890625,0.0,3777.379638671875,0.904692530632019,1.0,0.0,3.0,1.0,0.0
12159900,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.775795042514801,0.3237694799900055,0.2953209578990936,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.881237804889679,0.4803408980369568,0.4582970142364502,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.8333299160003662,0.4921022057533264,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7726367712020874,0.319955825805664,0.3072604537010193,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6599397659301758,0.1974258869886398,0.9098448753356934,285.0256042480469,284.95001220703125,297.686767578125,287.799072265625,297.3409423828125,297.2018127441406,285.0332946777344,1.0,0.578259289264679,0.3918557167053222,0.3918557167053222,1.0,1.0,-2.9570648670196533,0.8471086621284485,2.1099562644958496,0.1823404431343078,0.9001898765563965,0.9001898765563965,0.0,175.84262084960938,179.0,37720.3671875,0.0,2359.3291015625,1.0,281.20123291015625,283.6546325683594,290.7696533203125,293.1376342773437,293.1499938964844,293.1499938964844,281.25,35957.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341089725494384,1.0,0.0,0.0,3.647991895675659,3.648015975952149,8.879756023816299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.01708984375,0.0,1530.615966796875,1895.4371337890625,0.0,3718.745849609375,0.9048393964767456,1.0,0.0,3.0,1.0,0.0
12159960,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7735437154769897,0.3230056762695312,0.294588029384613,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8786790370941162,0.4792061150074005,0.4571763873100281,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9990000128746032,0.8340581655502319,0.4951123297214508,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7705942988395691,0.3194096982479095,0.3067211210727691,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.6578298807144165,0.1967578083276748,0.9068663120269777,285.0670471191406,284.95001220703125,297.6487121582031,287.7816772460937,297.3277282714844,297.19854736328125,285.0678405761719,1.0,0.5787163376808167,0.3919345438480377,0.3919345438480377,1.0,1.0,-2.954224109649658,0.8463261723518372,2.107897996902466,0.1822451055049896,0.901431143283844,0.901431143283844,0.0,177.19158935546875,182.0,37569.69921875,0.0,2361.023193359375,1.0,281.2420959472656,283.6993103027344,290.7467956542969,293.1370849609375,293.1499938964844,293.1499938964844,280.95001220703125,35884.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299128651618958,1.0,0.0,0.0,3.650853395462036,3.650877475738525,8.893691756384214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.990234375,0.0,1533.2574462890625,1895.4371337890625,0.0,3680.34228515625,0.9054011702537536,1.0,0.0,3.0,1.0,0.0
12160020,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7695332765579224,0.3209421336650848,0.2931643724441528,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8742114305496216,0.4765686094760895,0.4551415145397186,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.8337606191635132,0.5003799200057983,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7670183777809143,0.3179808557033539,0.3057140409946441,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6542092561721802,0.1953264027833938,0.9016915559768676,284.89019775390625,284.95001220703125,297.58612060546875,287.7527160644531,297.2970275878906,297.1806945800781,284.88677978515625,1.0,0.5794665813446045,0.3920614719390869,0.3920614719390869,1.0,1.0,-2.9489729404449463,0.844814658164978,2.104158401489258,0.1820856779813766,0.8992933630943298,0.8992933630943298,0.0,179.56732177734375,182.0,38385.3046875,0.0,2363.54150390625,1.0,280.9659729003906,283.48504638671875,290.79833984375,293.3004455566406,293.1499938964844,293.1499938964844,280.95001220703125,36020.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940827250480652,1.0,0.0,0.0,3.650789499282837,3.650813341140747,8.893380254448857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.8359375,0.0,1534.1971435546875,1895.4371337890625,0.0,3779.96435546875,0.9054455161094666,1.0,0.0,3.0,1.0,0.0
12160080,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7683276534080505,0.3203403949737549,0.2926735281944275,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8729064464569092,0.4758178889751434,0.4544927477836609,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.8334689736366272,0.5018829703330994,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7659539580345154,0.3175476193428039,0.3053593635559082,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6531573534011841,0.1949121952056884,0.9000781774520874,284.87744140625,284.95001220703125,297.5707092285156,287.7455139160156,297.2883605957031,297.1747436523437,284.8753356933594,1.0,0.5796191692352295,0.392092227935791,0.392092227935791,1.0,1.0,-2.947045087814331,0.8442200422286987,2.1028249263763428,0.1819600164890289,0.8989497423171997,0.8989497423171997,0.0,180.2329864501953,185.0,38360.1875,0.0,2363.42529296875,1.0,280.95782470703125,283.47314453125,290.7869567871094,293.27978515625,293.1499938964844,293.1499938964844,281.25,36042.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421197772026062,1.0,0.0,0.0,3.650179147720337,3.650202989578247,8.890406775208248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.20263671875,0.0,1533.6839599609375,1895.4371337890625,0.0,3791.701904296875,0.905332088470459,1.0,0.0,3.0,1.0,0.0
12160140,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7630308866500854,0.3182453215122223,0.2906346321105957,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8670286536216736,0.472922682762146,0.45161172747612,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.8332117199897766,0.5088415741920471,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7611697912216187,0.3159624636173248,0.3037998974323272,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6483057141304016,0.1931651830673217,0.8923222422599792,285.0344543457031,284.95001220703125,297.4902038574219,287.7074584960937,297.2542419433594,297.1591186523437,285.0351867675781,1.0,0.5803912878036499,0.3922499120235443,0.3922499120235443,1.0,1.0,-2.938294649124145,0.8415718078613281,2.0967228412628174,0.1813473850488662,0.9013581871986388,0.9013581871986388,0.0,183.34620666503903,188.0,37230.48828125,0.0,2363.355712890625,1.0,281.2420654296875,283.6760559082031,290.6673889160156,293.0387878417969,293.1499938964844,293.1499938964844,280.95001220703125,35917.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93023681640625,1.0,0.0,0.0,3.652461290359497,3.6524853706359854,8.901527621674177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.33349609375,0.0,1535.29296875,1895.4371337890625,0.0,3683.3115234375,0.9057819247245787,1.0,0.0,3.0,1.0,0.0
12160200,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7630308866500854,0.3182453215122223,0.2906346321105957,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8670286536216736,0.472922682762146,0.45161172747612,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.8332117199897766,0.5088415741920471,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7611697912216187,0.3159624636173248,0.3037998974323272,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6483057141304016,0.1931651830673217,0.8923222422599792,285.0344543457031,284.95001220703125,297.4902038574219,287.7074584960937,297.2542419433594,297.1591186523437,285.0351867675781,1.0,0.5803912878036499,0.3922499120235443,0.3922499120235443,1.0,1.0,-2.938294649124145,0.8415718078613281,2.0967228412628174,0.1813473850488662,0.9013581871986388,0.9013581871986388,0.0,183.34620666503903,188.0,37230.48828125,0.0,2363.355712890625,1.0,281.2420654296875,283.6760559082031,290.6673889160156,293.0387878417969,293.1499938964844,293.1499938964844,280.95001220703125,35917.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93023681640625,1.0,0.0,0.0,3.652461290359497,3.6524853706359854,8.901527621674177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.33349609375,0.0,1535.29296875,1895.4371337890625,0.0,3683.3115234375,0.9057819247245787,1.0,0.0,3.0,1.0,0.0
12160260,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7578673362731934,0.3154169619083404,0.2885690331459045,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.861314594745636,0.4693257212638855,0.448723703622818,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9990000128746032,0.8314184546470642,0.5157514810562134,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7565433382987976,0.313912957906723,0.3022547662258148,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.6436320543289185,0.1911281943321228,0.8846362829208374,284.8427734375,284.95001220703125,297.4071655273437,287.6674499511719,297.2123718261719,297.13385009765625,284.8406066894531,1.0,0.5811657905578613,0.3924824893474579,0.3924824893474579,1.0,1.0,-2.929555892944336,0.8391056060791016,2.090450048446656,0.1810039728879928,0.8983997702598572,0.8983997702598572,0.0,186.48814392089844,191.0,37986.4765625,0.0,2363.426025390625,1.0,280.95782470703125,283.4486999511719,290.7048645019531,293.1752624511719,293.1499938964844,293.1499938964844,281.25,36085.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416049718856812,1.0,0.0,0.0,3.650211334228516,3.650235414505005,8.890564231478493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.0849609375,0.0,1534.0404052734375,1895.4371337890625,0.0,3787.028564453125,0.905367910861969,1.0,0.0,3.0,1.0,0.0
12160320,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7578673362731934,0.3154169619083404,0.2885690331459045,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.861314594745636,0.4693257212638855,0.448723703622818,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9990000128746032,0.8314184546470642,0.5157514810562134,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7565433382987976,0.313912957906723,0.3022547662258148,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.6436320543289185,0.1911281943321228,0.8846362829208374,284.8427734375,284.95001220703125,297.4071655273437,287.6674499511719,297.2123718261719,297.13385009765625,284.8406066894531,1.0,0.5811657905578613,0.3924824893474579,0.3924824893474579,1.0,1.0,-2.929555892944336,0.8391056060791016,2.090450048446656,0.1810039728879928,0.8983997702598572,0.8983997702598572,0.0,186.48814392089844,191.0,37986.4765625,0.0,2363.426025390625,1.0,280.95782470703125,283.4486999511719,290.7048645019531,293.1752624511719,293.1499938964844,293.1499938964844,281.25,36085.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416049718856812,1.0,0.0,0.0,3.650211334228516,3.650235414505005,8.890564231478493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.0849609375,0.0,1534.0404052734375,1895.4371337890625,0.0,3787.028564453125,0.905367910861969,1.0,0.0,3.0,1.0,0.0
12160380,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.752730131149292,0.3131771087646484,0.2863999605178833,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8556165099143982,0.4662464559078216,0.4456691741943359,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.8300558924674988,0.5227010250091553,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.751885712146759,0.3121688365936279,0.3005446493625641,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6388938426971436,0.1892267912626266,0.8761753439903259,284.9994201660156,284.95001220703125,297.3216552734375,287.62548828125,297.1759033203125,297.11688232421875,285.0,1.0,0.5817945599555969,0.3927150666713714,0.3927150666713714,1.0,1.0,-2.919400930404663,0.836155116558075,2.083245754241944,0.1803568005561828,0.9003369212150574,0.9003369212150574,0.0,189.63706970214844,194.0,36857.08984375,0.0,2360.994873046875,1.0,281.2421569824219,283.6519470214844,290.58258056640625,292.9305725097656,293.1499938964844,293.1499938964844,280.95001220703125,35965.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291645288467408,1.0,0.0,0.0,3.650717496871948,3.6507413387298575,8.893029530554486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.7568359375,0.0,1533.7073974609375,1895.4371337890625,0.0,3673.480712890625,0.9054244756698608,1.0,0.0,3.0,1.0,0.0
12160440,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.752730131149292,0.3131771087646484,0.2863999605178833,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8556165099143982,0.4662464559078216,0.4456691741943359,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.8300558924674988,0.5227010250091553,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.751885712146759,0.3121688365936279,0.3005446493625641,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6388938426971436,0.1892267912626266,0.8761753439903259,284.9994201660156,284.95001220703125,297.3216552734375,287.62548828125,297.1759033203125,297.11688232421875,285.0,1.0,0.5817945599555969,0.3927150666713714,0.3927150666713714,1.0,1.0,-2.919400930404663,0.836155116558075,2.083245754241944,0.1803568005561828,0.9003369212150574,0.9003369212150574,0.0,189.63706970214844,194.0,36857.08984375,0.0,2360.994873046875,1.0,281.2421569824219,283.6519470214844,290.58258056640625,292.9305725097656,293.1499938964844,293.1499938964844,280.95001220703125,35965.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291645288467408,1.0,0.0,0.0,3.650717496871948,3.6507413387298575,8.893029530554486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.7568359375,0.0,1533.7073974609375,1895.4371337890625,0.0,3673.480712890625,0.9054244756698608,1.0,0.0,3.0,1.0,0.0
12160500,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7505382895469666,0.3118994534015655,0.2855181396007538,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8531371355056763,0.4645701348781585,0.4443612992763519,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.8289896249771118,0.5258358120918274,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7498865723609924,0.3112211525440216,0.2998504340648651,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6368226408958435,0.1882469952106475,0.8724681735038757,284.8621826171875,284.95001220703125,297.2779541015625,287.6037292480469,297.1561889648437,297.1068725585937,284.8533020019531,1.0,0.582147479057312,0.3928313255310058,0.3928313255310058,1.0,1.0,-2.9152486324310303,0.8349988460540771,2.080249786376953,0.1801850944757461,0.8984414935112,0.8984414935112,0.0,191.0918731689453,194.0,37577.12109375,0.0,2360.827392578125,1.0,280.9986877441406,283.4774780273437,290.63458251953125,293.1101379394531,293.1499938964844,293.1499938964844,280.95001220703125,36048.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360007643699646,1.0,0.0,0.0,3.649902820587158,3.649926900863648,8.889061859918002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.66162109375,0.0,1533.426025390625,1895.4371337890625,0.0,3736.018798828125,0.9052447080612184,1.0,0.0,3.0,1.0,0.0
12160560,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.7477776408195496,0.3102324604988098,0.2842272520065307,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.8501338362693787,0.4624921977519989,0.4426292777061462,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.9990000128746032,0.8271430730819702,0.5295302271842957,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.7474280595779419,0.3099800050258636,0.2988654673099518,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.6343650817871094,0.1870656758546829,0.8679039478302002,284.80633544921875,284.95001220703125,297.2336120605469,287.5814819335937,297.1323547363281,297.0912780761719,284.8041076660156,1.0,0.582424521446228,0.3929782509803772,0.3929782509803772,1.0,1.0,-2.909389019012451,0.833317220211029,2.0760719776153564,0.1798790097236633,0.8968808650970459,0.8968808650970459,0.0,192.7820281982422,182.0,37566.9375,0.0,2358.784912109375,1.0,280.9578857421875,283.4237976074219,290.6177673339844,293.0628967285156,293.1499938964844,293.1499938964844,281.25,36138.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403390288352966,1.0,0.0,0.0,3.646504402160645,3.646528244018554,8.872515309121809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.306640625,0.0,1530.3160400390625,1895.4371337890625,0.0,3775.52734375,0.9045752882957458,1.0,0.0,3.0,1.0,0.0
12160620,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7466779947280884,0.3078564703464508,0.2817669510841369,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8491362929344177,0.4592294692993164,0.4392290115356445,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9990000128746032,0.825719952583313,0.5273829102516174,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7467706203460693,0.3080760538578033,0.2968301773071289,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6328936815261841,0.1850390434265136,0.8580214381217957,284.9559936523437,284.95001220703125,297.14306640625,287.5354309082031,297.0970764160156,297.0780029296875,284.9560852050781,1.0,0.5779029130935669,0.3932720720767975,0.3932720720767975,1.0,1.0,-2.885453462600708,0.8256745338439941,2.059778928756714,0.1777918934822082,0.8982059955596924,0.8982059955596924,0.0,190.76914978027344,170.0,36306.6796875,0.0,2306.5712890625,1.0,281.2421264648437,283.62127685546875,290.4903259277344,292.8094177246094,293.1499938964844,293.1499938964844,281.54998779296875,36024.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275080561637878,1.0,0.0,0.0,3.644845724105835,3.644869804382324,8.864446385814517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.7099609375,0.0,1527.62841796875,1895.4371337890625,0.0,3658.279296875,0.9041509032249452,1.0,0.0,3.0,1.0,0.0
12160680,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7466779947280884,0.3078564703464508,0.2817669510841369,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8491362929344177,0.4592294692993164,0.4392290115356445,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9990000128746032,0.825719952583313,0.5273829102516174,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7467706203460693,0.3080760538578033,0.2968301773071289,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6328936815261841,0.1850390434265136,0.8580214381217957,284.9559936523437,284.95001220703125,297.14306640625,287.5354309082031,297.0970764160156,297.0780029296875,284.9560852050781,1.0,0.5779029130935669,0.3932720720767975,0.3932720720767975,1.0,1.0,-2.885453462600708,0.8256745338439941,2.059778928756714,0.1777918934822082,0.8982059955596924,0.8982059955596924,0.0,190.76914978027344,170.0,36306.6796875,0.0,2306.5712890625,1.0,281.2421264648437,283.62127685546875,290.4903259277344,292.8094177246094,293.1499938964844,293.1499938964844,281.54998779296875,36024.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275080561637878,1.0,0.0,0.0,3.644845724105835,3.644869804382324,8.864446385814517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.7099609375,0.0,1527.62841796875,1895.4371337890625,0.0,3658.279296875,0.9041509032249452,1.0,0.0,3.0,1.0,0.0
12160740,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.7498213052749634,0.3064417243003845,0.2801423072814941,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8527660965919495,0.4569636583328247,0.4367108643054962,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.9990000128746032,0.8281177878379822,0.5174763798713684,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.7501317858695984,0.3069097101688385,0.2953848838806152,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.6347979307174683,0.1835922300815582,0.8499863743782043,285.1243896484375,284.95001220703125,297.04998779296875,287.4873046875,297.0791015625,297.08990478515625,285.1244812011719,1.0,0.5706372261047363,0.3935659229755401,0.3935659229755401,1.0,1.0,-2.85717511177063,0.8164992928504944,2.0406758785247803,0.1749789267778396,0.9019677639007568,0.9019677639007568,0.0,184.63194274902344,173.0,35089.484375,0.0,2227.528076171875,1.0,281.541748046875,283.8376770019531,290.4188537597656,292.6469116210937,293.1499938964844,293.1499938964844,281.25,35836.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910226345062256,1.0,0.0,0.0,3.650367021560669,3.650391101837158,8.891322522686096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.3857421875,0.0,1532.35400390625,1895.4371337890625,0.0,3498.704345703125,0.9052609205245972,1.0,0.0,3.0,1.0,0.0
12160800,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.7498213052749634,0.3064417243003845,0.2801423072814941,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8527660965919495,0.4569636583328247,0.4367108643054962,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.9990000128746032,0.8281177878379822,0.5174763798713684,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.7501317858695984,0.3069097101688385,0.2953848838806152,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.6347979307174683,0.1835922300815582,0.8499863743782043,285.1243896484375,284.95001220703125,297.04998779296875,287.4873046875,297.0791015625,297.08990478515625,285.1244812011719,1.0,0.5706372261047363,0.3935659229755401,0.3935659229755401,1.0,1.0,-2.85717511177063,0.8164992928504944,2.0406758785247803,0.1749789267778396,0.9019677639007568,0.9019677639007568,0.0,184.63194274902344,173.0,35089.484375,0.0,2227.528076171875,1.0,281.541748046875,283.8376770019531,290.4188537597656,292.6469116210937,293.1499938964844,293.1499938964844,281.25,35836.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910226345062256,1.0,0.0,0.0,3.650367021560669,3.650391101837158,8.891322522686096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.3857421875,0.0,1532.35400390625,1895.4371337890625,0.0,3498.704345703125,0.9052609205245972,1.0,0.0,3.0,1.0,0.0
12160860,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7500330805778503,0.3038749396800995,0.2781732380390167,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8531669974327087,0.4535892009735107,0.4338874220848083,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.8293796181678772,0.5133862495422363,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7507497072219849,0.3049931228160858,0.2938036322593689,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6345859169960022,0.1817890405654907,0.8423744440078735,284.9179382324219,284.95001220703125,296.9544677734375,287.4375305175781,297.0521850585937,297.0905456542969,284.915283203125,1.0,0.5665498375892639,0.3941950500011444,0.3941950500011444,1.0,1.0,-2.835442066192627,0.8104240298271179,2.025018215179444,0.1736540347337722,0.8999115228652954,0.8999115228652954,0.0,181.74832153320312,176.0,35660.390625,0.0,2176.58447265625,1.0,281.2578125,283.59600830078125,290.4732971191406,292.8006896972656,293.1499938964844,293.1499938964844,280.95001220703125,35992.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219489693641664,1.0,0.0,0.0,3.651615619659424,3.651639699935913,8.897406473806768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.56201171875,0.0,1534.9097900390625,1895.4371337890625,0.0,3607.133544921875,0.9056183695793152,1.0,0.0,3.0,1.0,0.0
12160920,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7500330805778503,0.3038749396800995,0.2781732380390167,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8531669974327087,0.4535892009735107,0.4338874220848083,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.8293796181678772,0.5133862495422363,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7507497072219849,0.3049931228160858,0.2938036322593689,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6345859169960022,0.1817890405654907,0.8423744440078735,284.9179382324219,284.95001220703125,296.9544677734375,287.4375305175781,297.0521850585937,297.0905456542969,284.915283203125,1.0,0.5665498375892639,0.3941950500011444,0.3941950500011444,1.0,1.0,-2.835442066192627,0.8104240298271179,2.025018215179444,0.1736540347337722,0.8999115228652954,0.8999115228652954,0.0,181.74832153320312,176.0,35660.390625,0.0,2176.58447265625,1.0,281.2578125,283.59600830078125,290.4732971191406,292.8006896972656,293.1499938964844,293.1499938964844,280.95001220703125,35992.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219489693641664,1.0,0.0,0.0,3.651615619659424,3.651639699935913,8.897406473806768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.56201171875,0.0,1534.9097900390625,1895.4371337890625,0.0,3607.133544921875,0.9056183695793152,1.0,0.0,3.0,1.0,0.0
12160980,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.7466408610343933,0.3001341819763183,0.2750634253025055,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.8497370481491089,0.4489249289035797,0.4297903776168823,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.9990000128746032,0.8272867202758789,0.5149166584014893,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.7479693293571472,0.3020606338977813,0.2912793457508087,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.6315215229988098,0.1792633235454559,0.8319597840309143,284.69659423828125,284.95001220703125,296.8565673828125,287.38671875,297.0083923339844,297.06842041015625,284.69390869140625,1.0,0.5638599395751953,0.394824206829071,0.394824206829071,1.0,1.0,-2.813070058822632,0.8041167855262756,2.008953332901001,0.1723287254571914,0.8947409391403198,0.8947409391403198,0.0,181.68927001953125,179.0,36273.74609375,0.0,2138.79736328125,1.0,280.9582824707031,283.3419189453125,290.4427490234375,292.8286437988281,293.1499938964844,293.1499938964844,281.25,36245.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368891716003418,1.0,0.0,0.0,3.643317937850952,3.6433420181274414,8.857016382535221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.12060546875,0.0,1527.5782470703125,1895.4371337890625,0.0,3744.12109375,0.9039300680160522,1.0,0.0,3.0,1.0,0.0
12161040,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.7466408610343933,0.3001341819763183,0.2750634253025055,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.8497370481491089,0.4489249289035797,0.4297903776168823,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.9990000128746032,0.8272867202758789,0.5149166584014893,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.7479693293571472,0.3020606338977813,0.2912793457508087,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.6315215229988098,0.1792633235454559,0.8319597840309143,284.69659423828125,284.95001220703125,296.8565673828125,287.38671875,297.0083923339844,297.06842041015625,284.69390869140625,1.0,0.5638599395751953,0.394824206829071,0.394824206829071,1.0,1.0,-2.813070058822632,0.8041167855262756,2.008953332901001,0.1723287254571914,0.8947409391403198,0.8947409391403198,0.0,181.68927001953125,179.0,36273.74609375,0.0,2138.79736328125,1.0,280.9582824707031,283.3419189453125,290.4427490234375,292.8286437988281,293.1499938964844,293.1499938964844,281.25,36245.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368891716003418,1.0,0.0,0.0,3.643317937850952,3.6433420181274414,8.857016382535221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.12060546875,0.0,1527.5782470703125,1895.4371337890625,0.0,3744.12109375,0.9039300680160522,1.0,0.0,3.0,1.0,0.0
12161100,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.7444790601730347,0.2985621392726898,0.2734675109386444,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8474641442298889,0.4468410909175873,0.4276483356952667,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.9990000128746032,0.8262126445770264,0.5166423916816711,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.7460595369338989,0.3007248640060425,0.2899127900600433,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.6295025944709778,0.1780331581830978,0.826249361038208,284.8103942871094,284.95001220703125,296.8067932128906,287.36090087890625,296.9877319335937,297.0592956542969,284.8185119628906,1.0,0.5628509521484375,0.3951388001441955,0.3951388001441955,1.0,1.0,-2.802142858505249,0.8010473251342773,2.001095533370972,0.1716382354497909,0.8948773741722107,0.8948773741722107,0.0,182.155990600586,179.0,35260.59375,0.0,2122.8896484375,1.0,281.2011413574219,283.5002136230469,290.3246765136719,292.5596618652344,293.1499938964844,293.1499938964844,281.25,36209.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285366535186768,1.0,0.0,0.0,3.638982534408569,3.63900637626648,8.835949643071217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.65234375,0.0,1522.5118408203125,1895.4371337890625,0.0,3667.720947265625,0.9029948115348816,1.0,0.0,3.0,1.0,0.0
12161160,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7428222894668579,0.2974176704883575,0.2723270058631897,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.845617413520813,0.4451910853385925,0.425971508026123,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9990000128746032,0.8256434798240662,0.5181419849395752,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.7445207238197327,0.2996999621391296,0.2888616323471069,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.6277780532836914,0.1770024001598358,0.8214094042778015,284.849609375,284.95001220703125,296.7564697265625,287.3348693847656,296.970703125,297.0555725097656,284.85015869140625,1.0,0.5621041655540466,0.3954755067825317,0.3954755067825317,1.0,1.0,-2.793475151062012,0.7988211512565613,1.9946539402008057,0.1712710112333297,0.8946480751037598,0.8946480751037598,0.0,182.59445190429688,182.0,35054.0546875,0.0,2110.66552734375,1.0,281.2420349121094,283.543701171875,290.2827453613281,292.52899169921875,293.1499938964844,293.1499938964844,281.54998779296875,36158.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220117330551147,1.0,0.0,0.0,3.6366143226623535,3.636638164520264,8.82445249317243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.51025390625,0.0,1519.509033203125,1895.4371337890625,0.0,3607.7119140625,0.9024019241333008,1.0,0.0,3.0,1.0,0.0
12161220,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7401214241981506,0.2957790493965149,0.2707330584526062,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.842444121837616,0.4426155388355255,0.4233943521976471,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.8253337740898132,0.5211375951766968,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7419458031654358,0.2982122898101806,0.2873481810092926,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6247933506965637,0.1753522455692291,0.8136870265007019,285.0306091308594,284.95001220703125,296.6543273925781,287.2821044921875,296.94171142578125,297.0559387207031,285.0313720703125,1.0,0.5613020062446594,0.3961489200592041,0.3961489200592041,1.0,1.0,-2.780956745147705,0.7960629463195801,1.984893679618836,0.1711692363023758,0.8972341418266296,0.8972341418266296,0.0,183.6556396484375,170.0,33976.234375,0.0,2095.142333984375,1.0,281.5416564941406,283.77197265625,290.2051696777344,292.3613586425781,293.1499938964844,293.1499938964844,281.8500061035156,35969.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902747631072998,1.0,0.0,0.0,3.637105941772461,3.63713002204895,8.826839348330395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.44384765625,0.0,1518.6424560546875,1895.4371337890625,0.0,3429.1826171875,0.9023885130882264,1.0,0.0,3.0,1.0,0.0
12161280,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7401214241981506,0.2957790493965149,0.2707330584526062,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.842444121837616,0.4426155388355255,0.4233943521976471,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.8253337740898132,0.5211375951766968,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7419458031654358,0.2982122898101806,0.2873481810092926,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6247933506965637,0.1753522455692291,0.8136870265007019,285.0306091308594,284.95001220703125,296.6543273925781,287.2821044921875,296.94171142578125,297.0559387207031,285.0313720703125,1.0,0.5613020062446594,0.3961489200592041,0.3961489200592041,1.0,1.0,-2.780956745147705,0.7960629463195801,1.984893679618836,0.1711692363023758,0.8972341418266296,0.8972341418266296,0.0,183.6556396484375,170.0,33976.234375,0.0,2095.142333984375,1.0,281.5416564941406,283.77197265625,290.2051696777344,292.3613586425781,293.1499938964844,293.1499938964844,281.8500061035156,35969.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902747631072998,1.0,0.0,0.0,3.637105941772461,3.63713002204895,8.826839348330395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.44384765625,0.0,1518.6424560546875,1895.4371337890625,0.0,3429.1826171875,0.9023885130882264,1.0,0.0,3.0,1.0,0.0
12161340,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.7415999174118042,0.2945873439311981,0.2694809436798095,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8440426588058472,0.4405737519264221,0.4212647378444671,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.9990000128746032,0.8265994191169739,0.5154264569282532,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.7435516119003296,0.297161191701889,0.2861622869968414,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.6253460645675659,0.1740681678056717,0.8070393800735474,285.2068786621094,284.95001220703125,296.5502624511719,287.2284240722656,296.9191589355469,297.0660095214844,285.2071533203125,1.0,0.5562204718589783,0.3968223333358764,0.3968223333358764,1.0,1.0,-2.760628461837769,0.7905051112174988,1.970123291015625,0.170232281088829,0.902155339717865,0.902155339717865,0.0,180.01882934570312,173.0,32859.53515625,0.0,2044.91748046875,1.0,281.8416748046875,283.9940795898437,290.157958984375,292.2418212890625,293.1499938964844,293.1499938964844,281.54998779296875,35746.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855080604553223,1.0,0.0,0.0,3.645953416824341,3.64597749710083,8.869835141922522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.9052734375,0.0,1526.77783203125,1895.4371337890625,0.0,3268.175537109375,0.9042144417762756,1.0,0.0,3.0,1.0,0.0
12161400,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.7415999174118042,0.2945873439311981,0.2694809436798095,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8440426588058472,0.4405737519264221,0.4212647378444671,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.9990000128746032,0.8265994191169739,0.5154264569282532,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.7435516119003296,0.297161191701889,0.2861622869968414,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.6253460645675659,0.1740681678056717,0.8070393800735474,285.2068786621094,284.95001220703125,296.5502624511719,287.2284240722656,296.9191589355469,297.0660095214844,285.2071533203125,1.0,0.5562204718589783,0.3968223333358764,0.3968223333358764,1.0,1.0,-2.760628461837769,0.7905051112174988,1.970123291015625,0.170232281088829,0.902155339717865,0.902155339717865,0.0,180.01882934570312,173.0,32859.53515625,0.0,2044.91748046875,1.0,281.8416748046875,283.9940795898437,290.157958984375,292.2418212890625,293.1499938964844,293.1499938964844,281.54998779296875,35746.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855080604553223,1.0,0.0,0.0,3.645953416824341,3.64597749710083,8.869835141922522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.9052734375,0.0,1526.77783203125,1895.4371337890625,0.0,3268.175537109375,0.9042144417762756,1.0,0.0,3.0,1.0,0.0
12161460,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7406116724014282,0.2920863032341003,0.2676447033882141,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8430130481719971,0.4372483789920807,0.4185687601566314,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.826359748840332,0.5141013860702515,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7429052591323853,0.2952224314212799,0.2846383154392242,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6241262555122375,0.1723096519708633,0.7999784350395203,285.0009765625,284.95001220703125,296.4444274902344,287.1739807128906,296.8862609863281,297.06256103515625,284.9982604980469,1.0,0.5535850524902344,0.397450715303421,0.397450715303421,1.0,1.0,-2.7432668209075928,0.7858862280845642,1.957380652427673,0.1693271249532699,0.9012176394462584,0.9012176394462584,0.0,178.71546936035156,176.0,33456.0078125,0.0,2010.97705078125,1.0,281.5578308105469,283.75201416015625,290.22119140625,292.41082763671875,293.1499938964844,293.1499938964844,281.25,35884.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899884045124054,1.0,0.0,0.0,3.651201248168945,3.651225090026856,8.895386258700455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.58056640625,0.0,1533.64453125,1895.4371337890625,0.0,3402.503662109375,0.9054527282714844,1.0,0.0,3.0,1.0,0.0
12161520,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7406116724014282,0.2920863032341003,0.2676447033882141,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8430130481719971,0.4372483789920807,0.4185687601566314,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.826359748840332,0.5141013860702515,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7429052591323853,0.2952224314212799,0.2846383154392242,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6241262555122375,0.1723096519708633,0.7999784350395203,285.0009765625,284.95001220703125,296.4444274902344,287.1739807128906,296.8862609863281,297.06256103515625,284.9982604980469,1.0,0.5535850524902344,0.397450715303421,0.397450715303421,1.0,1.0,-2.7432668209075928,0.7858862280845642,1.957380652427673,0.1693271249532699,0.9012176394462584,0.9012176394462584,0.0,178.71546936035156,176.0,33456.0078125,0.0,2010.97705078125,1.0,281.5578308105469,283.75201416015625,290.22119140625,292.41082763671875,293.1499938964844,293.1499938964844,281.25,35884.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899884045124054,1.0,0.0,0.0,3.651201248168945,3.651225090026856,8.895386258700455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.58056640625,0.0,1533.64453125,1895.4371337890625,0.0,3402.503662109375,0.9054527282714844,1.0,0.0,3.0,1.0,0.0
12161580,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.7364615797996521,0.2883326113224029,0.2645752429962158,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.8386817574501038,0.4325447380542755,0.4144905209541321,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.9990000128746032,0.8225758671760559,0.5174704194068909,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.7392895817756653,0.2921817898750305,0.2820694744586944,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6203015446662903,0.1697802245616912,0.7897652983665466,284.7746276855469,284.95001220703125,296.3369445800781,287.1187744140625,296.8373107910156,297.0372314453125,284.77178955078125,1.0,0.5518479347229004,0.3980791270732879,0.3980791270732879,1.0,1.0,-2.723367691040039,0.7803353071212769,1.9430323839187624,0.1681329905986786,0.8970628976821899,0.8970628976821899,0.0,179.70057678222656,179.0,34013.99609375,0.0,1984.025634765625,1.0,281.2582092285156,283.4913635253906,290.1858215332031,292.4349365234375,293.1499938964844,293.1499938964844,281.54998779296875,36130.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917302668094635,1.0,0.0,0.0,3.647225856781006,3.647249937057495,8.87602709553903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.326171875,0.0,1531.0565185546875,1895.4371337890625,0.0,3564.244873046875,0.9047238826751708,1.0,0.0,3.0,1.0,0.0
