time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161640,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.7364615797996521,0.2883326113224029,0.2645752429962158,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.8386817574501038,0.4325447380542755,0.4144905209541321,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.9990000128746032,0.8225758671760559,0.5174704194068909,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.7392895817756653,0.2921817898750305,0.2820694744586944,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6203015446662903,0.1697802245616912,0.7897652983665466,284.7746276855469,284.95001220703125,296.3369445800781,287.1187744140625,296.8373107910156,297.0372314453125,284.77178955078125,1.0,0.5518479347229004,0.3980791270732879,0.3980791270732879,1.0,1.0,-2.723367691040039,0.7803353071212769,1.9430323839187624,0.1681329905986786,0.8970628976821899,0.8970628976821899,0.0,179.70057678222656,179.0,34013.99609375,0.0,1984.025634765625,1.0,281.2582092285156,283.4913635253906,290.1858215332031,292.4349365234375,293.1499938964844,293.1499938964844,281.54998779296875,36130.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917302668094635,1.0,0.0,0.0,3.647225856781006,3.647249937057495,8.87602709553903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.326171875,0.0,1531.0565185546875,1895.4371337890625,0.0,3564.244873046875,0.9047238826751708,1.0,0.0,3.0,1.0,0.0
12161700,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7340205311775208,0.2867280840873718,0.2629679143428802,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8360860347747803,0.4304120242595672,0.4123221039772033,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.8206124305725098,0.5198783874511719,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7370628118515015,0.2907622456550598,0.2806447744369507,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6179254055023193,0.1685324311256408,0.784063994884491,284.8929138183594,284.95001220703125,296.2826538085937,287.0909118652344,296.8143310546875,297.0267028808594,284.9013977050781,1.0,0.5511804223060608,0.3983933329582214,0.3983933329582214,1.0,1.0,-2.7131576538085938,0.7774623036384583,1.9356954097747805,0.1674415618181228,0.8977923393249512,0.8977923393249512,0.0,180.55581665039065,179.0,33110.91796875,0.0,1971.9364013671875,1.0,281.50128173828125,283.6547241210937,290.059814453125,292.162841796875,293.1499938964844,293.1499938964844,281.54998779296875,36089.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091613292694092,1.0,0.0,0.0,3.645153284072876,3.645177125930786,8.865941936164745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.9755859375,0.0,1528.4522705078125,1895.4371337890625,0.0,3488.819091796875,0.9042916297912598,1.0,0.0,3.0,1.0,0.0
12161760,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.7321188449859619,0.285547524690628,0.2618067860603332,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8339589834213257,0.4287041425704956,0.410605639219284,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9990000128746032,0.8191691040992737,0.5219538807868958,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.7352392673492432,0.2896411716938019,0.279520183801651,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.6158483624458313,0.1674736142158508,0.7791745662689209,284.9331359863281,284.95001220703125,296.2279968261719,287.0628967285156,296.7948608398437,297.0214233398437,284.93365478515625,1.0,0.5507041215896606,0.3987714648246765,0.3987714648246765,1.0,1.0,-2.704963207244873,0.7754459977149963,1.9295172691345213,0.1671406775712967,0.8981295824050903,0.8981295824050903,0.0,181.31884765625,167.0,32906.92578125,0.0,1962.63525390625,1.0,281.5422668457031,283.69793701171875,290.01275634765625,292.12811279296875,293.1499938964844,293.1499938964844,281.8500061035156,36034.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026767015457152,1.0,0.0,0.0,3.64511775970459,3.6451416015625,8.86576856373722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.97998046875,0.0,1528.002197265625,1895.4371337890625,0.0,3428.5224609375,0.9042170643806458,1.0,0.0,3.0,1.0,0.0
12161820,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.7327339053153992,0.2838086783885956,0.2599766254425049,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8346620202064514,0.4259629845619201,0.4077259600162506,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.9990000128746032,0.8181763291358948,0.5168954133987427,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.7359083890914917,0.2879019379615783,0.2776263654232025,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.6154935359954834,0.1657211482524871,0.7702877521514893,285.1072692871094,284.95001220703125,296.11773681640625,287.00640869140625,296.7633972167969,297.0215148925781,285.107421875,1.0,0.5451968908309937,0.3995277285575866,0.3995277285575866,1.0,1.0,-2.680281400680542,0.7684399485588074,1.9118413925170896,0.165624126791954,0.9017038345336914,0.9017038345336914,0.0,177.87034606933594,155.0,31746.470703125,0.0,1908.598876953125,1.0,281.8417358398437,283.9188842773437,289.9251403808594,291.9482421875,293.1499938964844,293.1499938964844,281.54998779296875,35851.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824619054794312,1.0,0.0,0.0,3.650081634521485,3.6501057147979736,8.889932701094949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.20458984375,0.0,1532.1455078125,1895.4371337890625,0.0,3239.648193359375,0.905206561088562,1.0,0.0,3.0,1.0,0.0
12161880,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.7327339053153992,0.2838086783885956,0.2599766254425049,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8346620202064514,0.4259629845619201,0.4077259600162506,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.9990000128746032,0.8181763291358948,0.5168954133987427,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.7359083890914917,0.2879019379615783,0.2776263654232025,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.6154935359954834,0.1657211482524871,0.7702877521514893,285.1072692871094,284.95001220703125,296.11773681640625,287.00640869140625,296.7633972167969,297.0215148925781,285.107421875,1.0,0.5451968908309937,0.3995277285575866,0.3995277285575866,1.0,1.0,-2.680281400680542,0.7684399485588074,1.9118413925170896,0.165624126791954,0.9017038345336914,0.9017038345336914,0.0,177.87034606933594,155.0,31746.470703125,0.0,1908.598876953125,1.0,281.8417358398437,283.9188842773437,289.9251403808594,291.9482421875,293.1499938964844,293.1499938964844,281.54998779296875,35851.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824619054794312,1.0,0.0,0.0,3.650081634521485,3.6501057147979736,8.889932701094949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.20458984375,0.0,1532.1455078125,1895.4371337890625,0.0,3239.648193359375,0.905206561088562,1.0,0.0,3.0,1.0,0.0
12161940,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7349719405174255,0.2813726961612701,0.25800222158432,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8373916149139404,0.4226805567741394,0.4048558175563812,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.8173654079437256,0.5079272985458374,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7383443117141724,0.2857844531536102,0.2757315933704376,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6168602108955383,0.1638958603143692,0.7620118856430054,284.9003601074219,284.95001220703125,296.0188903808594,286.95587158203125,296.7333374023437,297.0188903808594,284.8960876464844,1.0,0.5380939841270447,0.4001985788345337,0.4001985788345337,1.0,1.0,-2.6514713764190674,0.7597243785858154,1.891746997833252,0.1632963865995407,0.899451732635498,0.899451732635498,0.0,172.35643005371094,155.0,32213.755859375,0.0,1839.8812255859373,1.0,281.5617980957031,283.67706298828125,289.9893798828125,292.10943603515625,293.1499938964844,293.1499938964844,281.54998779296875,36005.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930132985115051,1.0,0.0,0.0,3.6507081985473633,3.650732278823853,8.892984624253586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.705078125,0.0,1534.0015869140625,1895.4371337890625,0.0,3338.3759765625,0.9054179191589355,1.0,0.0,3.0,1.0,0.0
12162000,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7352319955825806,0.2809992432594299,0.2576574981212616,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8377418518066406,0.4221947193145752,0.4043913781642914,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.8172382116317749,0.5066685080528259,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.738652765750885,0.2854621112346649,0.2754179537296295,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6170276403427124,0.1636299192905426,0.7607514262199402,284.8911437988281,284.95001220703125,296.0062561035156,286.94940185546875,296.7292175292969,297.01812744140625,284.8876647949219,1.0,0.5370543599128723,0.4002839922904968,0.4002839922904968,1.0,1.0,-2.6470959186553955,0.758359432220459,1.888736367225647,0.1628976762294769,0.8992468118667603,0.8992468118667603,0.0,171.5779571533203,158.0,32169.3359375,0.0,1829.8253173828125,1.0,281.557861328125,283.6688842773437,289.9815979003906,292.0958251953125,293.1499938964844,293.1499938964844,281.8500061035156,36020.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936247229576111,1.0,0.0,0.0,3.650413990020752,3.650438070297241,8.891551033229916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.46142578125,0.0,1533.779296875,1895.4371337890625,0.0,3344.0888671875,0.9053660035133362,1.0,0.0,3.0,1.0,0.0
12162060,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7348716259002686,0.2784682512283325,0.255091905593872,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.837573230266571,0.4186323285102844,0.4007427394390106,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9990000128746032,0.8172102570533752,0.5024194717407227,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.738528847694397,0.2830899655818939,0.2729609608650207,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6160422563552856,0.1615719646215438,0.7507253885269165,284.994873046875,284.95001220703125,295.89373779296875,286.8919372558594,296.4907531738281,297.0184326171875,284.9930419921875,1.0,0.5319873094558716,0.6401703953742981,0.6401703953742981,0.6000000238418579,1.0,-2.619509220123291,1.245655536651611,1.3738536834716797,0.6553888916969299,0.9007646441459656,0.9007646441459656,0.0,168.58929443359375,161.0,30526.94140625,0.0,1774.5260009765625,1.0,281.8421630859375,283.8399353027344,289.8306579589844,291.80767822265625,293.1499938964844,293.1499938964844,281.54998779296875,35945.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777793049812317,1.0,0.0,0.0,3.651924848556519,3.6519486904144287,8.898912255972391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.90625,0.0,1534.9046630859375,1895.4371337890625,0.0,3195.765869140625,0.905673623085022,1.0,0.0,3.0,1.0,0.0
12162120,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7348716259002686,0.2784682512283325,0.255091905593872,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.837573230266571,0.4186323285102844,0.4007427394390106,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9990000128746032,0.8172102570533752,0.5024194717407227,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.738528847694397,0.2830899655818939,0.2729609608650207,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6160422563552856,0.1615719646215438,0.7507253885269165,284.994873046875,284.95001220703125,295.89373779296875,286.8919372558594,296.4907531738281,297.0184326171875,284.9930419921875,1.0,0.5319873094558716,0.6401703953742981,0.6401703953742981,0.6000000238418579,1.0,-2.619509220123291,1.245655536651611,1.3738536834716797,0.6553888916969299,0.9007646441459656,0.9007646441459656,0.0,168.58929443359375,161.0,30526.94140625,0.0,1774.5260009765625,1.0,281.8421630859375,283.8399353027344,289.8306579589844,291.80767822265625,293.1499938964844,293.1499938964844,281.54998779296875,35945.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777793049812317,1.0,0.0,0.0,3.651924848556519,3.6519486904144287,8.898912255972391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.90625,0.0,1534.9046630859375,1895.4371337890625,0.0,3195.765869140625,0.905673623085022,1.0,0.0,3.0,1.0,0.0
12162180,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.7342919111251831,0.2768875360488891,0.2538943588733673,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8369830846786499,0.4165195226669311,0.3989832699298858,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.9990000128746032,0.8163378238677979,0.5013397336006165,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.7380234599113464,0.2816691696643829,0.2717751860618591,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.6151527166366577,0.160403311252594,0.745868444442749,284.7876892089844,284.95001220703125,295.8348693847656,286.86187744140625,296.2647399902344,297.0140686035156,284.77081298828125,1.0,0.5301998853683472,0.7649113535881042,0.7649113535881042,0.3919999897480011,1.0,-2.6073989868164062,1.6837447881698608,0.9236541390419006,1.0952177047729492,0.8976904153823853,0.8976904153823853,0.0,167.75933837890625,161.0,30535.662109375,0.0,1754.17626953125,1.0,281.59521484375,283.6180419921875,289.8734436035156,291.9455871582031,293.1499938964844,293.1499938964844,281.54998779296875,36089.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826268911361694,1.0,0.0,0.0,3.650180339813232,3.6502044200897217,8.890413027984323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.98388671875,0.0,1534.0357666015625,1895.4371337890625,0.0,3241.193359375,0.9053121209144592,1.0,0.0,3.0,1.0,0.0
12162240,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.7328734993934631,0.2749472856521606,0.2523299753665924,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649780273437,0.8355730175971985,0.4140689074993133,0.3968727886676788,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.9990000128746032,0.8143664002418518,0.5013821125030518,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.7367897033691406,0.2799865007400512,0.2703367471694946,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710510253906,0.6136157512664795,0.1590820252895355,0.7404227256774902,284.665283203125,284.95001220703125,295.7803039550781,286.8340759277344,295.9828186035156,297.0033569335937,284.6563720703125,1.0,0.5288770794868469,0.8800567984580994,0.8800567984580994,0.2000000029802322,1.0,-2.594769239425659,2.1911187171936035,0.4036506414413452,1.6037907600402832,0.894585132598877,0.894585132598877,0.0,167.5739288330078,164.0,29856.193359375,0.0,1736.9630126953125,1.0,281.55780029296875,283.5243835449219,289.83721923828125,291.8454895019531,293.1499938964844,293.1499938964844,281.8500061035156,36255.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829391002655029,1.0,0.0,0.0,3.644286394119263,3.644310474395752,8.861725859787839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.462890625,0.0,1528.7301025390625,1895.4371337890625,0.0,3244.118408203125,0.9041347503662108,1.0,0.0,3.0,1.0,0.0
12162300,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.730935275554657,0.2731631398200989,0.2505982518196106,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.833591878414154,0.4117172360420227,0.3945381641387939,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.9990000128746032,0.8123776912689209,0.5022379159927368,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.7350351810455322,0.2783413529396057,0.2687203884124756,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.6115038394927979,0.1577403247356414,0.7343178391456604,284.7413635253906,284.95001220703125,295.7232971191406,286.8050231933594,295.7258605957031,296.9935302734375,284.7486572265625,1.0,0.5277501344680786,1.0,1.0,0.0,1.0,-2.58164119720459,2.581615686416626,2.544957897043787e-05,1.9956246614456177,0.8938719034194946,0.8938719034194946,0.0,167.79965209960938,164.0,28581.927734375,0.0,1720.902587890625,1.0,281.80108642578125,283.66119384765625,289.7099304199219,291.5512084960937,293.1499938964844,293.1499938964844,281.8500061035156,36269.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684922456741333,1.0,0.0,0.0,3.638467073440552,3.638490915298462,8.833446258904587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.12646484375,0.0,1522.3846435546875,1895.4371337890625,0.0,3108.666748046875,0.9029079079627992,1.0,0.0,3.0,1.0,0.0
12162360,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7290051579475403,0.271793395280838,0.249251902103424,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.8314772248268127,0.4097697138786316,0.3925849497318268,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.9990000128746032,0.8106778264045715,0.5038449764251709,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7331529855728149,0.2769679427146911,0.2673510611057281,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.6092061996459961,0.1565598845481872,0.7288651466369629,284.7782897949219,284.95001220703125,295.6661376953125,286.7759094238281,295.66864013671875,296.9877624511719,284.7784729003906,1.0,0.5268480777740479,1.0,1.0,0.0,1.0,-2.571406841278076,2.571401596069336,5.31926116309478e-06,1.987595200538636,0.893140971660614,0.893140971660614,0.0,168.23524475097656,167.0,28323.427734375,0.0,1708.2099609375,1.0,281.842041015625,283.70269775390625,289.6624755859375,291.5025939941406,293.1499938964844,293.1499938964844,282.1499938964844,36237.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855624258518219,1.0,0.0,0.0,3.6344146728515625,3.6344385147094727,8.813780709715502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.13623046875,0.0,1517.6663818359375,1895.4371337890625,0.0,2987.974365234375,0.9019623398780824,1.0,0.0,3.0,1.0,0.0
12162420,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7259228825569153,0.2699103057384491,0.2473836839199066,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8278627991676331,0.4067226350307464,0.3895285427570343,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.8081039786338806,0.506980836391449,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7299826741218567,0.2749019265174866,0.2652589082717895,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6051706075668335,0.1546594798564911,0.7199561595916748,284.9788513183594,284.95001220703125,295.5513610839844,286.7174987792969,295.5538635253906,296.9891357421875,284.97930908203125,1.0,0.5257511734962463,1.0,1.0,0.0,1.0,-2.556032657623291,2.556027412414551,5.255253199720755e-06,1.975467324256897,0.89520663022995,0.89520663022995,0.0,169.25384521484375,170.0,27335.423828125,0.0,1690.888427734375,1.0,282.1416320800781,283.9382019042969,289.5896911621094,291.33746337890625,293.1499938964844,293.1499938964844,282.45001220703125,36040.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255639672279358,1.0,0.0,0.0,3.632161140441896,3.6321849822998047,8.802854836176266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.81689453125,0.0,1513.71630859375,1895.4371337890625,0.0,2707.190673828125,0.9013326168060304,1.0,0.0,3.0,1.0,0.0
12162480,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7259228825569153,0.2699103057384491,0.2473836839199066,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8278627991676331,0.4067226350307464,0.3895285427570343,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.8081039786338806,0.506980836391449,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7299826741218567,0.2749019265174866,0.2652589082717895,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.6051706075668335,0.1546594798564911,0.7199561595916748,284.9788513183594,284.95001220703125,295.5513610839844,286.7174987792969,295.5538635253906,296.9891357421875,284.97930908203125,1.0,0.5257511734962463,1.0,1.0,0.0,1.0,-2.556032657623291,2.556027412414551,5.255253199720755e-06,1.975467324256897,0.89520663022995,0.89520663022995,0.0,169.25384521484375,170.0,27335.423828125,0.0,1690.888427734375,1.0,282.1416320800781,283.9382019042969,289.5896911621094,291.33746337890625,293.1499938964844,293.1499938964844,282.45001220703125,36040.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255639672279358,1.0,0.0,0.0,3.632161140441896,3.6321849822998047,8.802854836176266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.81689453125,0.0,1513.71630859375,1895.4371337890625,0.0,2707.190673828125,0.9013326168060304,1.0,0.0,3.0,1.0,0.0
12162540,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.7236268520355225,0.2687666714191437,0.2462959885597229,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.8250055313110352,0.4046184718608856,0.3874622583389282,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.9990000128746032,0.8064708113670349,0.5099349617958069,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.7275474667549133,0.2735483646392822,0.2639280259609222,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.6020258069038391,0.153338611125946,0.7138962745666504,285.1788330078125,284.95001220703125,295.4491271972656,286.6655578613281,295.45166015625,296.993896484375,285.1804504394531,1.0,0.5254746079444885,1.0,1.0,0.0,1.0,-2.546908378601074,2.546903133392334,5.217436410021037e-06,1.968229413032532,0.8996100425720215,0.8996100425720215,0.0,170.4083709716797,170.0,26445.720703125,0.0,1683.06884765625,1.0,282.4373779296875,284.1708984375,289.5514221191406,291.2290954589844,293.1499938964844,293.1499938964844,282.45001220703125,35808.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029773831367493,1.0,0.0,0.0,3.6380183696746826,3.6380422115325928,8.831268019093841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.109375,0.0,1518.4515380859375,1895.4371337890625,0.0,2498.677978515625,0.9024911522865297,1.0,0.0,3.0,1.0,0.0
12162600,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814270019531,0.723353922367096,0.2686188220977783,0.2461868822574615,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.8246581554412842,0.4043548107147217,0.3872356414794922,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817321777344,0.9990000128746032,0.8062410354614258,0.5103273987770081,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814270019531,0.7272544503211975,0.2733812928199768,0.2637866139411926,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.6016480922698975,0.153179183602333,0.7132290005683899,285.1815795898437,284.95001220703125,295.43609619140625,286.658935546875,295.4386291503906,296.9945678710937,285.1820983886719,1.0,0.5254807472229004,1.0,1.0,0.0,1.0,-2.54600477218628,2.545999526977539,5.213695658312645e-06,1.9675109386444087,0.8999935388565063,0.8999935388565063,0.0,170.5731201171875,158.0,26409.123046875,0.0,1682.51513671875,1.0,282.441650390625,284.17401123046875,289.55792236328125,291.2411193847656,293.1499938964844,293.1499938964844,282.75,35793.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018588423728943,1.0,0.0,0.0,3.6391232013702393,3.639147043228149,8.836632900965924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.9765625,0.0,1519.5592041015625,1895.4371337890625,0.0,2488.4326171875,0.9027212858200072,1.0,0.0,3.0,1.0,0.0
12162660,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7246594429016113,0.2676026225090027,0.2451280951499939,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.8258917927742004,0.4023598134517669,0.3851868212223053,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.9990000128746032,0.805718719959259,0.5051920413970947,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.728389322757721,0.2721302509307861,0.2624554336071014,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774719238281,0.6019259095191956,0.1519331485033035,0.7069373726844788,285.3778686523437,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,297.0016784667969,285.37774658203125,1.0,0.5207164883613586,1.0,1.0,0.0,1.0,-2.5269548892974854,2.526949882507324,5.135917945153778e-06,1.952756404876709,0.9073692560195924,0.9073692560195924,0.0,167.37460327148438,161.0,25425.744140625,-0.0,1642.1458740234375,1.0,282.74176025390625,284.402587890625,289.5246887207031,291.15191650390625,293.1499938964844,293.1499938964844,282.45001220703125,35532.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836098670959473,1.0,0.0,0.0,3.6558914184570312,3.655915498733521,8.918254934542347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.05078125,0.0,1536.2259521484375,1895.4371337890625,0.0,2322.611083984375,0.90629243850708,1.0,0.0,3.0,1.0,0.0
12162720,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7246594429016113,0.2676026225090027,0.2451280951499939,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.8258917927742004,0.4023598134517669,0.3851868212223053,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.9990000128746032,0.805718719959259,0.5051920413970947,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.728389322757721,0.2721302509307861,0.2624554336071014,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774719238281,0.6019259095191956,0.1519331485033035,0.7069373726844788,285.3778686523437,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,297.0016784667969,285.37774658203125,1.0,0.5207164883613586,1.0,1.0,0.0,1.0,-2.5269548892974854,2.526949882507324,5.135917945153778e-06,1.952756404876709,0.9073692560195924,0.9073692560195924,0.0,167.37460327148438,161.0,25425.744140625,-0.0,1642.1458740234375,1.0,282.74176025390625,284.402587890625,289.5246887207031,291.15191650390625,293.1499938964844,293.1499938964844,282.45001220703125,35532.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836098670959473,1.0,0.0,0.0,3.6558914184570312,3.655915498733521,8.918254934542347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.05078125,0.0,1536.2259521484375,1895.4371337890625,0.0,2322.611083984375,0.90629243850708,1.0,0.0,3.0,1.0,0.0
12162780,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.7234023809432983,0.2650677263736725,0.2433395683765411,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8244878053665161,0.3988913595676422,0.382420539855957,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.9990000128746032,0.8032239675521851,0.504316508769989,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.7272263169288635,0.2698366641998291,0.2606469094753265,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.6000435948371887,0.1501115411520004,0.6997566819190979,285.124267578125,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,297.0024108886719,285.1202087402344,1.0,0.518252968788147,1.0,1.0,0.0,1.0,-2.5096263885498047,2.5096211433410645,5.065297045803163e-06,1.9391368627548216,0.90772944688797,0.90772944688797,0.0,166.35232543945312,164.0,25647.275390625,-0.0,1613.96142578125,1.0,282.45770263671875,284.1336364746094,289.6034545898437,291.3218078613281,293.1499938964844,293.1499938964844,282.1499938964844,35694.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017277121543884,1.0,0.0,0.0,3.668438911437988,3.6684629917144775,8.979576477941009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.7587890625,0.0,1551.4827880859375,1895.4371337890625,0.0,2487.23193359375,0.9091759324073792,1.0,0.0,3.0,1.0,0.0
12162840,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.7234023809432983,0.2650677263736725,0.2433395683765411,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8244878053665161,0.3988913595676422,0.382420539855957,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.9990000128746032,0.8032239675521851,0.504316508769989,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.7272263169288635,0.2698366641998291,0.2606469094753265,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.6000435948371887,0.1501115411520004,0.6997566819190979,285.124267578125,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,297.0024108886719,285.1202087402344,1.0,0.518252968788147,1.0,1.0,0.0,1.0,-2.5096263885498047,2.5096211433410645,5.065297045803163e-06,1.9391368627548216,0.90772944688797,0.90772944688797,0.0,166.35232543945312,164.0,25647.275390625,-0.0,1613.96142578125,1.0,282.45770263671875,284.1336364746094,289.6034545898437,291.3218078613281,293.1499938964844,293.1499938964844,282.1499938964844,35694.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017277121543884,1.0,0.0,0.0,3.668438911437988,3.6684629917144775,8.979576477941009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.7587890625,0.0,1551.4827880859375,1895.4371337890625,0.0,2487.23193359375,0.9091759324073792,1.0,0.0,3.0,1.0,0.0
12162900,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.721385657787323,0.2631866335868835,0.2418686151504516,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8224183917045593,0.3965384364128113,0.3804393112659454,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.800302267074585,0.5057684779167175,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.725419282913208,0.2682126462459564,0.2593017816543579,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.5978291034698486,0.1488671004772186,0.6948461532592773,284.9325561523437,284.95001220703125,295.1468811035156,286.51226806640625,295.14947509765625,296.9993896484375,284.9174194335937,1.0,0.5173641443252563,1.0,1.0,0.0,1.0,-2.499708652496338,2.4997036457061768,5.02521015732782e-06,1.9313971996307373,0.9057652354240416,0.9057652354240416,0.0,166.73805236816406,164.0,26018.87109375,-0.0,1602.1083984375,1.0,282.2006530761719,283.9173583984375,289.6221008300781,291.4329833984375,293.1499938964844,293.1499938964844,282.1499938964844,35842.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152838349342346,1.0,0.0,0.0,3.671033382415772,3.6710574626922607,8.992282687358966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.57861328125,0.0,1555.5067138671875,1895.4371337890625,0.0,2611.934326171875,0.9098110198974608,1.0,0.0,3.0,1.0,0.0
12162960,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7186235189437866,0.2610352635383606,0.2400629967451095,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8196276426315308,0.3938771784305572,0.3780848681926727,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.7963461875915527,0.5081303119659424,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7229489088058472,0.2663324773311615,0.2576668262481689,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.5948659181594849,0.1474145948886871,0.6889455914497375,284.8477478027344,284.95001220703125,295.0889892578125,286.4830017089844,295.09161376953125,296.9943542480469,284.84356689453125,1.0,0.5165930390357971,1.0,1.0,0.0,1.0,-2.4884960651397705,2.4884910583496094,4.980101948603988e-06,1.922655701637268,0.9041743874549866,0.9041743874549866,0.0,167.53707885742188,152.0,25836.2109375,-0.0,1590.3333740234375,1.0,282.157958984375,283.84539794921875,289.5598449707031,291.3205261230469,293.1499938964844,293.1499938964844,281.8500061035156,35982.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217700123786926,1.0,0.0,0.0,3.670157670974731,3.6701819896698,8.987993851405918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.0712890625,0.0,1555.5777587890625,1895.4371337890625,0.0,2671.975341796875,0.9097470641136168,1.0,0.0,3.0,1.0,0.0
12163020,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.715905487537384,0.2563721537590027,0.2359519898891449,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653381347656,0.8173523545265198,0.3880502879619598,0.3727198243141174,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5644226074219,0.9990000128746032,0.7873408198356628,0.5053609013557434,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.7207674384117126,0.2621369361877441,0.253800094127655,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.5912662744522095,0.1440749764442443,0.674379289150238,284.56549072265625,284.95001220703125,294.97332763671875,286.424560546875,294.9759826660156,296.9809875488281,284.5606994628906,1.0,0.5101104378700256,1.0,1.0,0.0,1.0,-2.451655149459839,2.451650381088257,4.833791990677128e-06,1.894161343574524,0.8968290090560913,0.8968290090560913,0.0,164.9542999267578,140.0,25876.509765625,-0.0,1530.4197998046875,1.0,281.85809326171875,283.5538330078125,289.4707946777344,291.2446594238281,293.1499938964844,293.1499938964844,282.1499938964844,36341.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345686197280884,1.0,0.0,0.0,3.6586761474609375,3.6587002277374254,8.931846195991966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.478759765625,0.0,1545.4041748046875,1895.4371337890625,0.0,2791.0146484375,0.9074167013168336,1.0,0.0,3.0,1.0,0.0
12163080,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.715905487537384,0.2563721537590027,0.2359519898891449,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653381347656,0.8173523545265198,0.3880502879619598,0.3727198243141174,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5644226074219,0.9990000128746032,0.7873408198356628,0.5053609013557434,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.7207674384117126,0.2621369361877441,0.253800094127655,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.5912662744522095,0.1440749764442443,0.674379289150238,284.56549072265625,284.95001220703125,294.97332763671875,286.424560546875,294.9759826660156,296.9809875488281,284.5606994628906,1.0,0.5101104378700256,1.0,1.0,0.0,1.0,-2.451655149459839,2.451650381088257,4.833791990677128e-06,1.894161343574524,0.8968290090560913,0.8968290090560913,0.0,164.9542999267578,140.0,25876.509765625,-0.0,1530.4197998046875,1.0,281.85809326171875,283.5538330078125,289.4707946777344,291.2446594238281,293.1499938964844,293.1499938964844,282.1499938964844,36341.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345686197280884,1.0,0.0,0.0,3.6586761474609375,3.6587002277374254,8.931846195991966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.478759765625,0.0,1545.4041748046875,1895.4371337890625,0.0,2791.0146484375,0.9074167013168336,1.0,0.0,3.0,1.0,0.0
12163140,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.7166554927825928,0.2530333697795868,0.2323545813560485,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.8186912536621094,0.3834306597709656,0.3677532076835632,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.9990000128746032,0.7823481559753418,0.4960460960865021,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.7216590046882629,0.2587389945983886,0.2501053810119629,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.5903850793838501,0.141126275062561,0.6593884229660034,284.7289428710937,284.95001220703125,294.85791015625,286.3663330078125,294.860595703125,296.9728698730469,284.7283935546875,1.0,0.5007249116897583,1.0,1.0,0.0,1.0,-2.4077258110046387,2.407721281051636,4.661812454287428e-06,1.8599390983581543,0.8952327370643616,0.8952327370643616,0.0,158.9595184326172,128.0,24685.162109375,-0.0,1448.9560546875,1.0,282.1422119140625,283.7587585449219,289.26153564453125,290.88690185546875,293.1499938964844,293.1499938964844,282.45001220703125,36291.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081143498420715,1.0,0.0,0.0,3.646940231323242,3.646964311599731,8.874636705513694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.86083984375,0.0,1531.9493408203125,1895.4371337890625,0.0,2545.839111328125,0.9047974944114684,1.0,0.0,3.0,1.0,0.0
12163200,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.7166554927825928,0.2530333697795868,0.2323545813560485,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.8186912536621094,0.3834306597709656,0.3677532076835632,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.9990000128746032,0.7823481559753418,0.4960460960865021,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.7216590046882629,0.2587389945983886,0.2501053810119629,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.5903850793838501,0.141126275062561,0.6593884229660034,284.7289428710937,284.95001220703125,294.85791015625,286.3663330078125,294.860595703125,296.9728698730469,284.7283935546875,1.0,0.5007249116897583,1.0,1.0,0.0,1.0,-2.4077258110046387,2.407721281051636,4.661812454287428e-06,1.8599390983581543,0.8952327370643616,0.8952327370643616,0.0,158.9595184326172,128.0,24685.162109375,-0.0,1448.9560546875,1.0,282.1422119140625,283.7587585449219,289.26153564453125,290.88690185546875,293.1499938964844,293.1499938964844,282.45001220703125,36291.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081143498420715,1.0,0.0,0.0,3.646940231323242,3.646964311599731,8.874636705513694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.86083984375,0.0,1531.9493408203125,1895.4371337890625,0.0,2545.839111328125,0.9047974944114684,1.0,0.0,3.0,1.0,0.0
12163260,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7213435173034668,0.2509657144546509,0.2300155460834503,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8240171074867249,0.3801372647285461,0.3641255497932434,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.7821900248527527,0.4810722768306732,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7260841727256775,0.2563475966453552,0.2473716735839843,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.5932573080062866,0.138993814587593,0.647629976272583,284.9167175292969,284.95001220703125,294.742919921875,286.3084411621094,294.7456359863281,296.9738464355469,284.91632080078125,1.0,0.4896999895572662,1.0,1.0,0.0,1.0,-2.36515736579895,2.365152835845948,4.498208454606356e-06,1.8267576694488523,0.8963767886161804,0.8963767886161804,0.0,150.43719482421875,131.0,23523.54296875,-0.0,1361.4697265625,1.0,282.4417419433594,283.98419189453125,289.1663513183594,290.6907043457031,293.1499938964844,293.1499938964844,282.75,36118.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749601602554321,1.0,0.0,0.0,3.641832590103149,3.641856670379639,8.849796131471521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.797119140625,0.0,1524.986328125,1895.4371337890625,0.0,2245.010498046875,0.9035460352897644,1.0,0.0,3.0,1.0,0.0
12163320,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7213435173034668,0.2509657144546509,0.2300155460834503,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8240171074867249,0.3801372647285461,0.3641255497932434,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.7821900248527527,0.4810722768306732,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7260841727256775,0.2563475966453552,0.2473716735839843,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.5932573080062866,0.138993814587593,0.647629976272583,284.9167175292969,284.95001220703125,294.742919921875,286.3084411621094,294.7456359863281,296.9738464355469,284.91632080078125,1.0,0.4896999895572662,1.0,1.0,0.0,1.0,-2.36515736579895,2.365152835845948,4.498208454606356e-06,1.8267576694488523,0.8963767886161804,0.8963767886161804,0.0,150.43719482421875,131.0,23523.54296875,-0.0,1361.4697265625,1.0,282.4417419433594,283.98419189453125,289.1663513183594,290.6907043457031,293.1499938964844,293.1499938964844,282.75,36118.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749601602554321,1.0,0.0,0.0,3.641832590103149,3.641856670379639,8.849796131471521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.797119140625,0.0,1524.986328125,1895.4371337890625,0.0,2245.010498046875,0.9035460352897644,1.0,0.0,3.0,1.0,0.0
12163380,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7232702970504761,0.2500261962413788,0.2289562672376632,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.826137363910675,0.3785057961940765,0.3623500168323517,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9990000128746032,0.7835071086883545,0.4747859239578247,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7278540134429932,0.2551968097686767,0.2460716366767883,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.5943349599838257,0.1380092650651931,0.6422224044799805,285.0848083496094,284.95001220703125,294.6741638183594,286.2738952636719,294.6769104003906,296.977294921875,285.0927124023437,1.0,0.485264241695404,1.0,1.0,0.0,1.0,-2.3461294174194336,2.3461248874664307,4.425780389283318e-06,1.8117685317993164,0.8989793658256531,0.8989793658256531,0.0,146.89060974121094,131.0,22676.923828125,-0.0,1324.30126953125,1.0,282.7142333984375,284.1889343261719,289.1069641113281,290.5345458984375,293.1499938964844,293.1499938964844,282.75,35963.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534892559051514,1.0,0.0,0.0,3.642702579498291,3.642726421356201,8.854024144966388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.329833984375,0.0,1524.7950439453125,1895.4371337890625,0.0,2055.71337890625,0.903671145439148,1.0,0.0,3.0,1.0,0.0
12163440,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7241958379745483,0.2494799792766571,0.2284162789583206,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.8270954489707947,0.3775164783000946,0.3613574802875519,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.9990000128746032,0.7845020890235901,0.4717220067977905,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7286563515663147,0.2545121312141418,0.2453587651252746,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.59476238489151,0.1374413073062896,0.6392879486083984,285.1116027832031,284.95001220703125,294.62847900390625,286.2509460449219,294.6311950683594,296.9804382324219,285.11181640625,1.0,0.4829373061656952,1.0,1.0,0.0,1.0,-2.336222887039185,2.3362183570861816,4.388373781694099e-06,1.8039968013763428,0.9001534581184387,0.9001534581184387,0.0,145.15951538085938,134.0,22495.458984375,-0.0,1305.614990234375,1.0,282.74169921875,284.2148742675781,289.1224365234375,290.571044921875,293.1499938964844,293.1499938964844,283.04998779296875,35888.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453449964523315,1.0,0.0,0.0,3.645209312438965,3.645233154296875,8.866214216141088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.7431640625,0.0,1527.0125732421875,1895.4371337890625,0.0,1985.31640625,0.9041476845741272,1.0,0.0,3.0,1.0,0.0
