time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163500,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.7248297929763794,0.2488373965024948,0.227740541100502,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.8277102112770081,0.3763357102870941,0.3601342737674713,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.9990000128746032,0.7856967449188232,0.469001829624176,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.7291684150695801,0.2537088096141815,0.2445005625486374,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.5948691368103027,0.1367799639701843,0.6359026432037354,285.263671875,284.95001220703125,294.5715026855469,286.22235107421875,294.57421875,296.9845886230469,285.27618408203125,1.0,0.4806238412857055,1.0,1.0,0.0,1.0,-2.325572967529297,2.325568437576294,4.348347374616424e-06,1.7956424951553345,0.9036890268325806,0.9036890268325806,0.0,143.57398986816406,134.0,21762.001953125,-0.0,1286.7711181640625,1.0,282.9986572265625,284.4037170410156,289.07476806640625,290.4281921386719,293.1499938964844,293.1499938964844,283.04998779296875,35748.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297030091285706,1.0,0.0,0.0,3.6502277851104736,3.650251865386963,8.890644380699086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.23974609375,0.0,1531.541015625,1895.4371337890625,0.0,1852.5802001953125,0.9052162766456604,1.0,0.0,3.0,1.0,0.0
12163560,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.725216269493103,0.248311772942543,0.227225124835968,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.827987015247345,0.3752727508544922,0.3590880632400512,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132629394531,0.9990000128746032,0.7868905663490295,0.4671361148357391,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.7294048070907593,0.2530016303062439,0.2437842488288879,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.5947414636611938,0.1361898630857467,0.6330143809318542,285.3131103515625,284.95001220703125,294.51470947265625,286.19390869140625,294.5174560546875,296.9892578125,285.3135070800781,1.0,0.4788903892040252,1.0,1.0,0.0,1.0,-2.3171226978302,2.3171184062957764,4.3167092371732e-06,1.7890045642852783,0.9066667556762696,0.9066667556762696,0.0,142.45591735839844,137.0,21570.166015625,-0.0,1272.477783203125,1.0,283.0418395996094,284.4492492675781,289.0916748046875,290.4808044433594,293.1499938964844,293.1499938964844,282.75,35628.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213642597198486,1.0,0.0,0.0,3.658281326293945,3.6583054065704346,8.929918635658396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.621826171875,0.0,1539.612548828125,1895.4371337890625,0.0,1783.2607421875,0.9068952798843384,1.0,0.0,3.0,1.0,0.0
12163620,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7234400510787964,0.2457471042871475,0.2253938019275665,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8259319067001343,0.3716415464878082,0.3561579287052154,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9990000128746032,0.7853232026100159,0.4670462012290954,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.727607011795044,0.2505155503749847,0.2417941093444824,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.5922374725341797,0.1343789249658584,0.6259233951568604,285.0624084472656,284.95001220703125,294.4017944335937,286.1374816894531,294.404541015625,296.9916381835937,285.05810546875,1.0,0.4765976965427398,1.0,1.0,0.0,1.0,-2.300389051437378,2.300384759902954,4.254623945598723e-06,1.7759766578674316,0.9062453508377076,0.9062453508377076,0.0,141.9029541015625,140.0,21786.216796875,-0.0,1250.94189453125,1.0,282.7576904296875,284.1822509765625,289.1982421875,290.6756286621094,293.1499938964844,293.1499938964844,282.45001220703125,35787.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394522428512573,1.0,0.0,0.0,3.6674203872680655,3.667444705963135,8.974591878541105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.005859375,0.0,1551.04052734375,1895.4371337890625,0.0,1934.9151611328125,0.9090120792388916,1.0,0.0,3.0,1.0,0.0
12163680,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7234400510787964,0.2457471042871475,0.2253938019275665,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8259319067001343,0.3716415464878082,0.3561579287052154,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9990000128746032,0.7853232026100159,0.4670462012290954,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.727607011795044,0.2505155503749847,0.2417941093444824,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.5922374725341797,0.1343789249658584,0.6259233951568604,285.0624084472656,284.95001220703125,294.4017944335937,286.1374816894531,294.404541015625,296.9916381835937,285.05810546875,1.0,0.4765976965427398,1.0,1.0,0.0,1.0,-2.300389051437378,2.300384759902954,4.254623945598723e-06,1.7759766578674316,0.9062453508377076,0.9062453508377076,0.0,141.9029541015625,140.0,21786.216796875,-0.0,1250.94189453125,1.0,282.7576904296875,284.1822509765625,289.1982421875,290.6756286621094,293.1499938964844,293.1499938964844,282.45001220703125,35787.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394522428512573,1.0,0.0,0.0,3.6674203872680655,3.667444705963135,8.974591878541105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.005859375,0.0,1551.04052734375,1895.4371337890625,0.0,1934.9151611328125,0.9090120792388916,1.0,0.0,3.0,1.0,0.0
12163740,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.7181479334831238,0.2417511940002441,0.222138449549675,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.8204655051231384,0.366548478603363,0.351727157831192,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9990000128746032,0.7788575291633606,0.4711685478687286,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7226969599723816,0.2468521744012832,0.238656997680664,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.5863288640975952,0.1317340433597564,0.6152921319007874,284.786865234375,284.95001220703125,294.28985595703125,286.0816955566406,294.2926025390625,296.9854736328125,284.7823791503906,1.0,0.4751110076904297,1.0,1.0,0.0,1.0,-2.279571771621704,2.27956771850586,4.1780776882660575e-06,1.7597848176956177,0.9018999338150024,0.9018999338150024,0.0,143.1676025390625,143.0,21967.076171875,-0.0,1232.0875244140625,1.0,282.45806884765625,283.8951416015625,289.1708679199219,290.6942749023437,293.1499938964844,293.1499938964844,282.1499938964844,36076.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624662518501282,1.0,0.0,0.0,3.665670156478882,3.665694236755371,8.966027280621347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.98095703125,0.0,1551.2486572265625,1895.4371337890625,0.0,2134.239013671875,0.9088072180747986,1.0,0.0,3.0,1.0,0.0
12163800,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.7181479334831238,0.2417511940002441,0.222138449549675,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.8204655051231384,0.366548478603363,0.351727157831192,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9990000128746032,0.7788575291633606,0.4711685478687286,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7226969599723816,0.2468521744012832,0.238656997680664,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.5863288640975952,0.1317340433597564,0.6152921319007874,284.786865234375,284.95001220703125,294.28985595703125,286.0816955566406,294.2926025390625,296.9854736328125,284.7823791503906,1.0,0.4751110076904297,1.0,1.0,0.0,1.0,-2.279571771621704,2.27956771850586,4.1780776882660575e-06,1.7597848176956177,0.9018999338150024,0.9018999338150024,0.0,143.1676025390625,143.0,21967.076171875,-0.0,1232.0875244140625,1.0,282.45806884765625,283.8951416015625,289.1708679199219,290.6942749023437,293.1499938964844,293.1499938964844,282.1499938964844,36076.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624662518501282,1.0,0.0,0.0,3.665670156478882,3.665694236755371,8.966027280621347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.98095703125,0.0,1551.2486572265625,1895.4371337890625,0.0,2134.239013671875,0.9088072180747986,1.0,0.0,3.0,1.0,0.0
12163860,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126647949219,0.7108518481254578,0.2371617704629898,0.218245267868042,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116271972656,0.8131158947944641,0.3607180416584015,0.3465074598789215,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107421875,0.9990000128746032,0.7688971161842346,0.4775336384773254,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126037597656,0.7159491777420044,0.2425312846899032,0.2348313778638839,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154113769531,0.578173816204071,0.1284848749637603,0.60191410779953,284.5118103027344,284.95001220703125,294.1790466308594,286.0266418457031,294.1817932128906,296.9740905761719,284.50738525390625,1.0,0.4739687144756317,1.0,1.0,0.0,1.0,-2.255608081817627,2.2556040287017822,4.090864422323648e-06,1.7411417961120603,0.8938899040222168,0.8938899040222168,0.0,145.40853881835938,146.0,22109.380859375,-0.0,1213.7099609375,1.0,282.1581420898437,283.6102294921875,289.0853576660156,290.6278381347656,293.1499938964844,293.1499938964844,282.45001220703125,36435.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780439257621765,1.0,0.0,0.0,3.6506779193878174,3.650701999664306,8.892836831364548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.297119140625,0.0,1537.1820068359375,1895.4371337890625,0.0,2272.595703125,0.9056946039199828,1.0,0.0,3.0,1.0,0.0
12163920,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126647949219,0.7108518481254578,0.2371617704629898,0.218245267868042,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116271972656,0.8131158947944641,0.3607180416584015,0.3465074598789215,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107421875,0.9990000128746032,0.7688971161842346,0.4775336384773254,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126037597656,0.7159491777420044,0.2425312846899032,0.2348313778638839,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154113769531,0.578173816204071,0.1284848749637603,0.60191410779953,284.5118103027344,284.95001220703125,294.1790466308594,286.0266418457031,294.1817932128906,296.9740905761719,284.50738525390625,1.0,0.4739687144756317,1.0,1.0,0.0,1.0,-2.255608081817627,2.2556040287017822,4.090864422323648e-06,1.7411417961120603,0.8938899040222168,0.8938899040222168,0.0,145.40853881835938,146.0,22109.380859375,-0.0,1213.7099609375,1.0,282.1581420898437,283.6102294921875,289.0853576660156,290.6278381347656,293.1499938964844,293.1499938964844,282.45001220703125,36435.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780439257621765,1.0,0.0,0.0,3.6506779193878174,3.650701999664306,8.892836831364548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.297119140625,0.0,1537.1820068359375,1895.4371337890625,0.0,2272.595703125,0.9056946039199828,1.0,0.0,3.0,1.0,0.0
12163980,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.7037864327430725,0.2337931990623474,0.2149311602115631,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.8058881163597107,0.3560262024402618,0.3417904675006866,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.9990000128746032,0.7600030303001404,0.4839227795600891,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.7091367840766907,0.2389287799596786,0.2312654554843902,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.5697834491729736,0.1254769414663314,0.5883030295372009,284.6948547363281,285.0498046875,294.06951904296875,285.972412109375,294.0722351074219,296.9662780761719,284.69561767578125,1.0,0.4730927646160126,1.0,1.0,0.0,1.0,-2.2329978942871094,2.2329938411712646,4.009336862509372e-06,1.7234721183776855,0.8901222944259644,0.8901222944259644,0.0,147.74606323242188,134.0,21170.822265625,-0.0,1197.4638671875,1.0,282.442138671875,283.8322448730469,288.8652038574219,290.2738952636719,293.1499938964844,293.1499938964844,282.75,36451.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508816123008728,1.0,0.0,0.0,3.6337904930114746,3.6338143348693848,8.810753229226975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.383544921875,0.0,1518.5755615234375,1895.4371337890625,0.0,2033.083251953125,0.9019524455070496,1.0,0.0,3.0,1.0,0.0
12164040,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.7037864327430725,0.2337931990623474,0.2149311602115631,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.8058881163597107,0.3560262024402618,0.3417904675006866,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.9990000128746032,0.7600030303001404,0.4839227795600891,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.7091367840766907,0.2389287799596786,0.2312654554843902,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.5697834491729736,0.1254769414663314,0.5883030295372009,284.6948547363281,285.0498046875,294.06951904296875,285.972412109375,294.0722351074219,296.9662780761719,284.69561767578125,1.0,0.4730927646160126,1.0,1.0,0.0,1.0,-2.2329978942871094,2.2329938411712646,4.009336862509372e-06,1.7234721183776855,0.8901222944259644,0.8901222944259644,0.0,147.74606323242188,134.0,21170.822265625,-0.0,1197.4638671875,1.0,282.442138671875,283.8322448730469,288.8652038574219,290.2738952636719,293.1499938964844,293.1499938964844,282.75,36451.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508816123008728,1.0,0.0,0.0,3.6337904930114746,3.6338143348693848,8.810753229226975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.383544921875,0.0,1518.5755615234375,1895.4371337890625,0.0,2033.083251953125,0.9019524455070496,1.0,0.0,3.0,1.0,0.0
12164100,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7026818990707397,0.2325818836688995,0.2136952430009842,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8047087788581848,0.3541728854179382,0.3398801982402801,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9990000128746032,0.7566225528717041,0.4832851588726043,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7078641653060913,0.2374816089868545,0.2297766059637069,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.567645251750946,0.1241953745484352,0.5821473598480225,284.8495788574219,285.1170654296875,294.0152587890625,285.9456481933594,294.0180053710937,296.9649658203125,284.8631591796875,1.0,0.4706901013851166,1.0,1.0,0.0,1.0,-2.219278573989868,2.2192747592926025,3.960526555601973e-06,1.7128875255584717,0.8891343474388123,0.8891343474388123,0.0,147.0452423095703,134.0,20436.205078125,-0.0,1179.69287109375,1.0,282.6982727050781,284.02508544921875,288.7733154296875,290.0699768066406,293.1499938964844,293.1499938964844,282.75,36428.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302476167678833,1.0,0.0,0.0,3.625342845916748,3.625366687774658,8.769836199462588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.427978515625,0.0,1509.0948486328125,1895.4371337890625,0.0,1857.143798828125,0.9000979661941528,1.0,0.0,3.0,1.0,0.0
12164160,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7031089663505554,0.2316022217273712,0.2126988023519516,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8051360249519348,0.3525702357292175,0.3382385969161987,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.7543138265609741,0.4802048504352569,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7080389261245728,0.2362264543771743,0.22847281396389,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.5668871402740479,0.1230751276016235,0.5765531063079834,284.902099609375,285.1838684082031,293.9613952636719,285.91912841796875,293.964111328125,296.9654541015625,284.902587890625,1.0,0.4674510955810547,1.0,1.0,0.0,1.0,-2.2041261196136475,2.204122304916382,3.9068377191142645e-06,1.7011083364486694,0.887177050113678,0.887177050113678,0.0,145.15098571777344,122.0,20199.384765625,-0.0,1156.068359375,1.0,282.7416687011719,284.0738525390625,288.7684326171875,290.0864562988281,293.1499938964844,293.1499938964844,283.04998779296875,36417.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157214879989624,1.0,0.0,0.0,3.618030309677124,3.618054151535034,8.734492666917504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.490234375,0.0,1500.9853515625,1895.4371337890625,0.0,1736.9639892578125,0.898415207862854,1.0,0.0,3.0,1.0,0.0
12164220,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.7066888213157654,0.229950800538063,0.2109331935644149,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8089061379432678,0.3497213423252105,0.3352431058883667,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.9990000128746032,0.7522286176681519,0.469403475522995,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.7110366821289062,0.2340015321969986,0.226082906126976,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.568114697933197,0.1211795359849929,0.5665691494941711,285.1064758300781,285.3160095214844,293.8548278808594,285.86688232421875,293.8575744628906,296.9697265625,285.1069641113281,1.0,0.45897176861763,1.0,1.0,0.0,1.0,-2.170573472976685,2.170569658279419,3.78931963496143e-06,1.675008773803711,0.8851816654205322,0.8851816654205322,0.0,139.16317749023438,125.0,19210.625,-0.0,1098.09375,1.0,283.0414428710937,284.3130187988281,288.7289428710937,289.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,36348.12109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840886473655701,1.0,0.0,0.0,3.60479998588562,3.604823589324951,8.67072969867877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.633056640625,0.0,1486.0328369140625,1895.4371337890625,0.0,1487.517578125,0.8934169411659241,1.0,0.0,3.0,1.0,0.0
12164280,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.7066888213157654,0.229950800538063,0.2109331935644149,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.8089061379432678,0.3497213423252105,0.3352431058883667,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.9990000128746032,0.7522286176681519,0.469403475522995,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.7110366821289062,0.2340015321969986,0.226082906126976,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.568114697933197,0.1211795359849929,0.5665691494941711,285.1064758300781,285.3160095214844,293.8548278808594,285.86688232421875,293.8575744628906,296.9697265625,285.1069641113281,1.0,0.45897176861763,1.0,1.0,0.0,1.0,-2.170573472976685,2.170569658279419,3.78931963496143e-06,1.675008773803711,0.8851816654205322,0.8851816654205322,0.0,139.16317749023438,125.0,19210.625,-0.0,1098.09375,1.0,283.0414428710937,284.3130187988281,288.7289428710937,289.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,36348.12109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840886473655701,1.0,0.0,0.0,3.60479998588562,3.604823589324951,8.67072969867877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.633056640625,0.0,1486.0328369140625,1895.4371337890625,0.0,1487.517578125,0.8934169411659241,1.0,0.0,3.0,1.0,0.0
12164340,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.7078970074653625,0.2281332910060882,0.2092925608158111,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.810042142868042,0.346755713224411,0.3324299454689026,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.9990000128746032,0.7510213851928711,0.4634919762611389,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.7117314338684082,0.2317199558019638,0.2238815277814865,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.5676707625389099,0.1194742321968078,0.5583664774894714,285.1673583984375,285.4460144042969,293.75,285.8157043457031,293.7527160644531,296.97540283203125,285.1667175292969,1.0,0.4538574516773224,1.0,1.0,0.0,1.0,-2.1456174850463867,2.145613670349121,3.7029340091976337e-06,1.6554584503173828,0.881130576133728,0.881130576133728,0.0,135.75172424316406,128.0,18637.888671875,-0.0,1059.77880859375,1.0,283.1469116210937,284.39385986328125,288.75408935546875,289.986328125,293.1499938964844,293.1499938964844,283.1499938964844,36031.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711987853050232,1.0,0.0,0.0,3.5710785388946533,3.5711019039154053,8.509266535838833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.201171875,0.0,1447.358642578125,1895.4371337890625,0.0,1391.298095703125,0.8842982053756714,1.0,0.0,3.0,1.0,0.0
12164400,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.7078970074653625,0.2281332910060882,0.2092925608158111,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.810042142868042,0.346755713224411,0.3324299454689026,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.9990000128746032,0.7510213851928711,0.4634919762611389,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.7117314338684082,0.2317199558019638,0.2238815277814865,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.5676707625389099,0.1194742321968078,0.5583664774894714,285.1673583984375,285.4460144042969,293.75,285.8157043457031,293.7527160644531,296.97540283203125,285.1667175292969,1.0,0.4538574516773224,1.0,1.0,0.0,1.0,-2.1456174850463867,2.145613670349121,3.7029340091976337e-06,1.6554584503173828,0.881130576133728,0.881130576133728,0.0,135.75172424316406,128.0,18637.888671875,-0.0,1059.77880859375,1.0,283.1469116210937,284.39385986328125,288.75408935546875,289.986328125,293.1499938964844,293.1499938964844,283.1499938964844,36031.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711987853050232,1.0,0.0,0.0,3.5710785388946533,3.5711019039154053,8.509266535838833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.201171875,0.0,1447.358642578125,1895.4371337890625,0.0,1391.298095703125,0.8842982053756714,1.0,0.0,3.0,1.0,0.0
12164460,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.706443190574646,0.2259865254163742,0.2074028402566909,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.8084338903427124,0.3434779644012451,0.3293794393539428,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9990000128746032,0.7481680512428284,0.4620038270950317,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.7099753618240356,0.229238286614418,0.2215475738048553,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.5651645660400391,0.1177842393517494,0.550603449344635,285.1529235839844,285.5744323730469,293.6464233398437,285.7675170898437,293.6491394042969,296.98052978515625,285.1517333984375,1.0,0.450741559267044,1.0,1.0,0.0,1.0,-2.1257662773132324,2.125762701034546,3.635094799392391e-06,1.639975666999817,0.8745742440223694,0.8745742440223694,0.0,134.52186584472656,131.0,18277.189453125,-0.0,1035.2073974609375,1.0,283.14990234375,284.3932189941406,288.7620544433594,289.9959716796875,293.1499938964844,293.1499938964844,283.1499938964844,35488.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67115318775177,1.0,0.0,0.0,3.514465093612671,3.514487743377685,8.241604518843815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.87939453125,0.0,1383.85400390625,1895.4371337890625,0.0,1390.9635009765625,0.870719850063324,1.0,0.0,3.0,1.0,0.0
12164520,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.706443190574646,0.2259865254163742,0.2074028402566909,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.8084338903427124,0.3434779644012451,0.3293794393539428,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9990000128746032,0.7481680512428284,0.4620038270950317,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.7099753618240356,0.229238286614418,0.2215475738048553,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.5651645660400391,0.1177842393517494,0.550603449344635,285.1529235839844,285.5744323730469,293.6464233398437,285.7675170898437,293.6491394042969,296.98052978515625,285.1517333984375,1.0,0.450741559267044,1.0,1.0,0.0,1.0,-2.1257662773132324,2.125762701034546,3.635094799392391e-06,1.639975666999817,0.8745742440223694,0.8745742440223694,0.0,134.52186584472656,131.0,18277.189453125,-0.0,1035.2073974609375,1.0,283.14990234375,284.3932189941406,288.7620544433594,289.9959716796875,293.1499938964844,293.1499938964844,283.1499938964844,35488.03125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67115318775177,1.0,0.0,0.0,3.514465093612671,3.514487743377685,8.241604518843815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.87939453125,0.0,1383.85400390625,1895.4371337890625,0.0,1390.9635009765625,0.870719850063324,1.0,0.0,3.0,1.0,0.0
12164580,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.7045242190361023,0.2244722545146942,0.2060654312372207,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.8063339591026306,0.341195285320282,0.3272517621517181,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.9990000128746032,0.7453342080116272,0.4625850021839142,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.7078798413276672,0.2275272011756897,0.2199486941099167,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.5627590417861938,0.1166671589016914,0.5456147789955139,285.1446838378906,285.6612854003906,293.5763854980469,285.7373352050781,293.5791015625,296.9839782714844,285.143798828125,1.0,0.4494498372077942,1.0,1.0,0.0,1.0,-2.114388942718506,2.11438536643982,3.596523356463877e-06,1.631104826927185,0.8690531849861145,0.8690531849861145,0.0,134.46978759765625,131.0,18042.2734375,-0.0,1023.6431884765624,1.0,283.1499938964844,284.3957824707031,288.7388610839844,289.9666442871094,293.1499938964844,293.1499938964844,283.1499938964844,34934.49609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717880964279175,1.0,0.0,0.0,3.4613406658172607,3.461362838745117,7.994328825589037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.241943359375,0.0,1325.6702880859375,1895.4371337890625,0.0,1395.6229248046875,0.8609230518341064,1.0,0.0,3.0,1.0,0.0
12164640,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7034350633621216,0.2237553894519806,0.2054359316825866,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.8051276803016663,0.3401168584823608,0.3262504339218139,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.9990000128746032,0.7437878847122192,0.4631989896297455,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7067028880119324,0.2267193347215652,0.2191993147134781,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.5614721179008484,0.1161436811089515,0.5433168411254883,285.14019775390625,285.7020263671875,293.5435485839844,285.72381591796875,293.5462646484375,296.9855041503906,285.1393127441406,1.0,0.4490224421024322,1.0,1.0,0.0,1.0,-2.1095070838928223,2.109503507614136,3.5800435398414265e-06,1.6273000240325928,0.8661496043205261,0.8661496043205261,0.0,134.61361694335938,134.0,17940.263671875,-0.0,1019.3076782226562,1.0,283.1499938964844,284.3956604003906,288.7236633300781,289.9473876953125,293.1499938964844,293.1499938964844,283.1499938964844,34823.203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716764569282532,1.0,0.0,0.0,3.442155599594116,3.4421775341033936,7.905954362286138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.7705078125,0.0,1305.6885986328125,1895.4371337890625,0.0,1394.802734375,0.8535504341125488,1.0,0.0,3.0,1.0,0.0
12164700,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.7015407085418701,0.2226375639438629,0.2044557482004165,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.8030251264572144,0.3384343981742859,0.3246895670890808,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.9990000128746032,0.7411349415779114,0.4645199179649353,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.7046700716018677,0.2254574298858642,0.2180324643850326,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.5592906475067139,0.1153262853622436,0.5397613048553467,285.1371154785156,285.7654724121094,293.49237060546875,285.7035522460937,293.4950866699219,296.98779296875,285.1365966796875,1.0,0.4485460817813873,1.0,1.0,0.0,1.0,-2.1023690700531006,2.102365493774414,3.556023557393928e-06,1.6217384338378906,0.8612940907478333,0.8612940907478333,0.0,135.017822265625,134.0,17772.171875,-0.0,1013.6895751953124,1.0,283.1499938964844,284.4012756347656,288.6972045898437,289.9121398925781,293.1499938964844,293.1499938964844,283.1499938964844,34308.42578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699996590614319,1.0,0.0,0.0,3.3934922218322754,3.3935134410858154,7.683993885621021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.150634765625,0.0,1254.31005859375,1895.4371337890625,0.0,1382.52001953125,0.8447868227958679,1.0,0.0,3.0,1.0,0.0
12164760,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.6994611620903015,0.2215252667665481,0.2034864276647567,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8007144331932068,0.336758017539978,0.3231404721736908,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.9990000128746032,0.7382187843322754,0.4662089645862579,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.7024456858634949,0.2241970747709274,0.2168738394975662,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.5569373369216919,0.1145080253481864,0.5362396836280823,285.1327514648437,285.8287048339844,293.4413757324219,285.6842956542969,293.444091796875,296.98992919921875,285.13214111328125,1.0,0.4482690691947937,1.0,1.0,0.0,1.0,-2.0957510471343994,2.095747470855713,3.533834615154774e-06,1.6165838241577148,0.8559761047363281,0.8559761047363281,0.0,135.6068572998047,122.0,17618.244140625,-0.0,1009.2697143554688,1.0,283.1499938964844,284.4040222167969,288.6745300292969,289.87823486328125,293.1499938964844,293.1499938964844,283.1499938964844,34087.05078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652703285217285,1.0,0.0,0.0,3.356877326965332,3.356898307800293,7.519071800743404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.4990234375,0.0,1217.689208984375,1895.4371337890625,0.0,1348.1988525390625,0.8334439992904663,1.0,0.0,3.0,1.0,0.0
12164820,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.699505627155304,0.2193150818347931,0.2014192044734954,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.8008046746253967,0.3334151208400726,0.3199054896831512,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9990000128746032,0.7327712178230286,0.4613899886608124,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.7021833658218384,0.221670389175415,0.2144054025411605,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.5559634566307068,0.1128683388233184,0.528462827205658,285.1244812011719,285.9545288085937,293.33990478515625,285.64862060546875,293.3426208496094,296.9937438964844,285.1235046386719,1.0,0.4428538978099823,1.0,1.0,0.0,1.0,-2.071302652359009,2.0712990760803223,3.4527215575508308e-06,1.5976735353469849,0.8440301418304443,0.8440301418304443,0.0,132.75885009765625,125.0,17223.232421875,-0.0,975.3695068359376,1.0,283.1499938964844,284.4125671386719,288.644775390625,289.8210754394531,293.1499938964844,293.1499938964844,283.1499938964844,33316.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518702507019043,1.0,0.0,0.0,3.25996732711792,3.2599871158599854,7.091200586728519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.77978515625,0.0,1123.056884765625,1895.4371337890625,0.0,1253.613037109375,0.8107411861419678,1.0,0.0,3.0,1.0,0.0
12164880,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.699505627155304,0.2193150818347931,0.2014192044734954,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.8008046746253967,0.3334151208400726,0.3199054896831512,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9990000128746032,0.7327712178230286,0.4613899886608124,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.7021833658218384,0.221670389175415,0.2144054025411605,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.5559634566307068,0.1128683388233184,0.528462827205658,285.1244812011719,285.9545288085937,293.33990478515625,285.64862060546875,293.3426208496094,296.9937438964844,285.1235046386719,1.0,0.4428538978099823,1.0,1.0,0.0,1.0,-2.071302652359009,2.0712990760803223,3.4527215575508308e-06,1.5976735353469849,0.8440301418304443,0.8440301418304443,0.0,132.75885009765625,125.0,17223.232421875,-0.0,975.3695068359376,1.0,283.1499938964844,284.4125671386719,288.644775390625,289.8210754394531,293.1499938964844,293.1499938964844,283.1499938964844,33316.57421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518702507019043,1.0,0.0,0.0,3.25996732711792,3.2599871158599854,7.091200586728519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.77978515625,0.0,1123.056884765625,1895.4371337890625,0.0,1253.613037109375,0.8107411861419678,1.0,0.0,3.0,1.0,0.0
12164940,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.698052704334259,0.2171695232391357,0.199450597167015,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7991873025894165,0.3301329612731933,0.316767543554306,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.7281407713890076,0.4595661461353302,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7003837823867798,0.2191823720932006,0.2120149731636047,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.5537118315696716,0.1113223731517791,0.5212551355361938,285.1197204589844,286.0794677734375,293.2391357421875,285.6164855957031,293.24188232421875,296.9979858398437,285.1193542480469,1.0,0.4398237764835357,1.0,1.0,0.0,1.0,-2.051443099975586,2.0514397621154785,3.387238166396856e-06,1.5820889472961426,0.8303645253181458,0.8303645253181458,0.0,131.4004669189453,113.0,16849.611328125,-0.0,951.6663208007812,1.0,283.1499938964844,284.42681884765625,288.63287353515625,289.7813415527344,293.1499938964844,293.1499938964844,283.1499938964844,32529.484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361426115036011,1.0,0.0,0.0,3.151843786239624,3.151862859725952,6.628613391512772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.355224609375,0.0,1023.9332885742188,1895.4371337890625,0.0,1147.8929443359375,0.7855750918388367,1.0,0.0,3.0,1.0,0.0
12165000,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.698052704334259,0.2171695232391357,0.199450597167015,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7991873025894165,0.3301329612731933,0.316767543554306,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9990000128746032,0.7281407713890076,0.4595661461353302,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7003837823867798,0.2191823720932006,0.2120149731636047,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.5537118315696716,0.1113223731517791,0.5212551355361938,285.1197204589844,286.0794677734375,293.2391357421875,285.6164855957031,293.24188232421875,296.9979858398437,285.1193542480469,1.0,0.4398237764835357,1.0,1.0,0.0,1.0,-2.051443099975586,2.0514397621154785,3.387238166396856e-06,1.5820889472961426,0.8303645253181458,0.8303645253181458,0.0,131.4004669189453,113.0,16849.611328125,-0.0,951.6663208007812,1.0,283.1499938964844,284.42681884765625,288.63287353515625,289.7813415527344,293.1499938964844,293.1499938964844,283.1499938964844,32529.484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361426115036011,1.0,0.0,0.0,3.151843786239624,3.151862859725952,6.628613391512772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.355224609375,0.0,1023.9332885742188,1895.4371337890625,0.0,1147.8929443359375,0.7855750918388367,1.0,0.0,3.0,1.0,0.0
12165060,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.6999387145042419,0.2150734663009643,0.1974263042211532,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.801294207572937,0.3269044160842895,0.3135753870010376,296.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.9990000128746032,0.72394198179245,0.4514545500278473,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.7018935680389404,0.2167199254035949,0.2095437049865722,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.5545281171798706,0.1098465919494628,0.5138736963272095,285.1170654296875,286.2035217285156,293.1390991210937,285.5875244140625,293.141845703125,297.0024108886719,285.11639404296875,1.0,0.4328286349773407,1.0,1.0,0.0,1.0,-2.0236141681671143,2.023610830307007,3.2969903713819804e-06,1.5604920387268066,0.8150470852851868,0.8150470852851868,0.0,127.04878997802734,116.0,16426.0,-0.0,910.6265869140624,1.0,283.1499938964844,284.44366455078125,288.6337280273437,289.7560119628906,293.1499938964844,293.1499938964844,283.1499938964844,31731.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207597851753235,1.0,0.0,0.0,3.0329153537750244,3.032932996749878,6.137816512818972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.894287109375,0.0,922.3545532226562,1895.4371337890625,0.0,1050.40283203125,0.7580681443214417,1.0,0.0,3.0,1.0,0.0
12165120,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.6999387145042419,0.2150734663009643,0.1974263042211532,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.801294207572937,0.3269044160842895,0.3135753870010376,296.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.9990000128746032,0.72394198179245,0.4514545500278473,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.7018935680389404,0.2167199254035949,0.2095437049865722,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.5545281171798706,0.1098465919494628,0.5138736963272095,285.1170654296875,286.2035217285156,293.1390991210937,285.5875244140625,293.141845703125,297.0024108886719,285.11639404296875,1.0,0.4328286349773407,1.0,1.0,0.0,1.0,-2.0236141681671143,2.023610830307007,3.2969903713819804e-06,1.5604920387268066,0.8150470852851868,0.8150470852851868,0.0,127.04878997802734,116.0,16426.0,-0.0,910.6265869140624,1.0,283.1499938964844,284.44366455078125,288.6337280273437,289.7560119628906,293.1499938964844,293.1499938964844,283.1499938964844,31731.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207597851753235,1.0,0.0,0.0,3.0329153537750244,3.032932996749878,6.137816512818972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.894287109375,0.0,922.3545532226562,1895.4371337890625,0.0,1050.40283203125,0.7580681443214417,1.0,0.0,3.0,1.0,0.0
12165180,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.6998834609985352,0.2130590975284576,0.1955325901508331,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.8011927008628845,0.323761910200119,0.3105219006538391,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9990000128746032,0.720575213432312,0.4472237527370453,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7014265060424805,0.2143200784921646,0.2071897238492965,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.5537540912628174,0.1085043102502822,0.5073491930961609,285.1197204589844,286.32672119140625,293.03973388671875,285.5614624023437,293.0425109863281,297.007568359375,285.1198425292969,1.0,0.4287311434745788,1.0,1.0,0.0,1.0,-2.001919746398926,2.001916646957397,3.227236902603181e-06,1.543442964553833,0.7981444597244263,0.7981444597244263,0.0,124.61720275878906,119.0,16032.2841796875,-0.0,882.5779418945312,1.0,283.1499938964844,284.46807861328125,288.63787841796875,289.73504638671875,293.1499938964844,293.1499938964844,283.1499938964844,30925.4609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062707304954529,1.0,0.0,0.0,2.9032087326049805,2.9032254219055176,5.624059440378915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.157470703125,0.0,820.0175170898438,1895.4371337890625,0.0,964.2764282226562,0.7282619476318359,1.0,0.0,3.0,1.0,0.0
12165240,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.6998834609985352,0.2130590975284576,0.1955325901508331,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.8011927008628845,0.323761910200119,0.3105219006538391,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9990000128746032,0.720575213432312,0.4472237527370453,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7014265060424805,0.2143200784921646,0.2071897238492965,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.5537540912628174,0.1085043102502822,0.5073491930961609,285.1197204589844,286.32672119140625,293.03973388671875,285.5614624023437,293.0425109863281,297.007568359375,285.1198425292969,1.0,0.4287311434745788,1.0,1.0,0.0,1.0,-2.001919746398926,2.001916646957397,3.227236902603181e-06,1.543442964553833,0.7981444597244263,0.7981444597244263,0.0,124.61720275878906,119.0,16032.2841796875,-0.0,882.5779418945312,1.0,283.1499938964844,284.46807861328125,288.63787841796875,289.73504638671875,293.1499938964844,293.1499938964844,283.1499938964844,30925.4609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062707304954529,1.0,0.0,0.0,2.9032087326049805,2.9032254219055176,5.624059440378915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.157470703125,0.0,820.0175170898438,1895.4371337890625,0.0,964.2764282226562,0.7282619476318359,1.0,0.0,3.0,1.0,0.0
12165300,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.6991308331489563,0.2120799869298935,0.1946346461772918,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.8003205060958862,0.3222252428531647,0.3090516924858093,296.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.9990000128746032,0.7186391353607178,0.4465230405330658,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.7004576921463013,0.213142529129982,0.206059068441391,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.552770733833313,0.1078680232167244,0.5043922662734985,285.1264038085937,286.3879699707031,292.9903259277344,285.5494384765625,292.9931030273437,297.01025390625,285.12713623046875,1.0,0.4273790121078491,1.0,1.0,0.0,1.0,-1.9933236837387085,1.9933204650878904,3.199864295311272e-06,1.5367145538330078,0.7891858816146851,0.7891858816146851,0.0,124.087890625,119.0,15842.90625,-0.0,873.0764770507812,1.0,283.1499938964844,284.4867553710937,288.6407165527344,289.7259826660156,293.1499938964844,293.1499938964844,283.1499938964844,30356.572265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994836091995239,1.0,0.0,0.0,2.8271596431732178,2.8271756172180176,5.333275794328074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.72705078125,0.0,763.2195434570312,1895.4371337890625,0.0,925.9286499023438,0.7135168313980103,1.0,0.0,3.0,1.0,0.0
