time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165360,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.698036253452301,0.21111960709095,0.1937661319971084,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.7990598082542419,0.320712000131607,0.3076167702674866,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.9990000128746032,0.7164868712425232,0.4464978277683258,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.699139416217804,0.2119798958301544,0.2049551755189895,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.5514962077140808,0.1072459146380424,0.501570463180542,285.13238525390625,286.44903564453125,292.94110107421875,285.5379943847656,292.9438781738281,297.0129089355469,285.1330871582031,1.0,0.4264046251773834,1.0,1.0,0.0,1.0,-1.9858113527297967,1.9858081340789795,3.176051677655778e-06,1.5308369398117063,0.7798541784286499,0.7798541784286499,0.0,123.88341522216795,122.0,15672.3408203125,-0.0,865.6998901367188,1.0,283.1499938964844,284.5028686523437,288.644287109375,289.7190856933594,293.1499938964844,293.1499938964844,283.1499938964844,30100.48828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930885076522827,1.0,0.0,0.0,2.7633700370788574,2.763385534286499,5.095319579595525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.6787109375,0.0,718.93603515625,1895.4371337890625,0.0,891.0463256835938,0.6963185667991638,1.0,0.0,3.0,1.0,0.0
12165420,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.6950464844703674,0.2092544883489608,0.1921032667160034,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.7956302762031555,0.3177548348903656,0.304837703704834,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.9990000128746032,0.7115431427955627,0.4480451047420501,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.6956828832626343,0.2096987962722778,0.2028152346611023,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.5482432842254639,0.1060276180505752,0.4961965680122375,285.1540222167969,286.5704650878906,292.8431701660156,285.51678466796875,292.845947265625,297.0180053710937,285.1552429199219,1.0,0.4253481328487396,1.0,1.0,0.0,1.0,-1.973309636116028,1.97330641746521,3.136652821922325e-06,1.5210628509521484,0.7603024840354919,0.7603024840354919,0.0,124.24168395996094,125.0,15327.6376953125,-0.0,855.8682861328125,1.0,283.1499938964844,284.5476989746094,288.6506652832031,289.704833984375,293.1499938964844,293.1499938964844,283.1499938964844,29248.373046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812177658081055,1.0,0.0,0.0,2.6141517162323,2.614166021347046,4.559895785405388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.929931640625,0.0,621.0302124023438,1895.4371337890625,0.0,829.540771484375,0.6624441742897034,1.0,0.0,3.0,1.0,0.0
12165480,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.6950464844703674,0.2092544883489608,0.1921032667160034,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.7956302762031555,0.3177548348903656,0.304837703704834,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.9990000128746032,0.7115431427955627,0.4480451047420501,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.6956828832626343,0.2096987962722778,0.2028152346611023,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.5482432842254639,0.1060276180505752,0.4961965680122375,285.1540222167969,286.5704650878906,292.8431701660156,285.51678466796875,292.845947265625,297.0180053710937,285.1552429199219,1.0,0.4253481328487396,1.0,1.0,0.0,1.0,-1.973309636116028,1.97330641746521,3.136652821922325e-06,1.5210628509521484,0.7603024840354919,0.7603024840354919,0.0,124.24168395996094,125.0,15327.6376953125,-0.0,855.8682861328125,1.0,283.1499938964844,284.5476989746094,288.6506652832031,289.704833984375,293.1499938964844,293.1499938964844,283.1499938964844,29248.373046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812177658081055,1.0,0.0,0.0,2.6141517162323,2.614166021347046,4.559895785405388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.929931640625,0.0,621.0302124023438,1895.4371337890625,0.0,829.540771484375,0.6624441742897034,1.0,0.0,3.0,1.0,0.0
12165540,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.6913023591041565,0.2074672430753708,0.1905352771282196,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.7913408875465393,0.3148931860923767,0.3021749556064605,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.9990000128746032,0.7058271765708923,0.4511812627315521,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.6914466023445129,0.2074797004461288,0.2007603943347931,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.5443042516708374,0.1048319265246391,0.4910686314105987,285.1849365234375,286.6910095214844,292.7459716796875,285.49755859375,292.74871826171875,297.022705078125,285.186767578125,1.0,0.4251932501792907,1.0,1.0,0.0,1.0,-1.963367819786072,1.963364720344544,3.105530140601332e-06,1.5132992267608645,0.7396234273910522,0.7396234273910522,0.0,125.37086486816406,113.0,14988.21875,-0.0,850.937255859375,1.0,283.1499938964844,284.6032409667969,288.6554260253906,289.6896667480469,293.1499938964844,293.1499938964844,283.1499938964844,28359.068359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703112483024597,1.0,0.0,0.0,2.456730842590332,2.4567437171936035,4.027249076443695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.0419921875,0.0,528.1847534179688,1895.4371337890625,0.0,776.6038208007812,0.6269399523735046,1.0,0.0,3.0,1.0,0.0
12165600,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.6913023591041565,0.2074672430753708,0.1905352771282196,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.7913408875465393,0.3148931860923767,0.3021749556064605,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.9990000128746032,0.7058271765708923,0.4511812627315521,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.6914466023445129,0.2074797004461288,0.2007603943347931,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.5443042516708374,0.1048319265246391,0.4910686314105987,285.1849365234375,286.6910095214844,292.7459716796875,285.49755859375,292.74871826171875,297.022705078125,285.186767578125,1.0,0.4251932501792907,1.0,1.0,0.0,1.0,-1.963367819786072,1.963364720344544,3.105530140601332e-06,1.5132992267608645,0.7396234273910522,0.7396234273910522,0.0,125.37086486816406,113.0,14988.21875,-0.0,850.937255859375,1.0,283.1499938964844,284.6032409667969,288.6554260253906,289.6896667480469,293.1499938964844,293.1499938964844,283.1499938964844,28359.068359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703112483024597,1.0,0.0,0.0,2.456730842590332,2.4567437171936035,4.027249076443695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.0419921875,0.0,528.1847534179688,1895.4371337890625,0.0,776.6038208007812,0.6269399523735046,1.0,0.0,3.0,1.0,0.0
12165660,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.6918593049049377,0.2057542353868484,0.1889025121927261,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.7918381690979004,0.3121160268783569,0.2994566559791565,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.9990000128746032,0.7005286812782288,0.4463048577308655,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.6914825439453125,0.205314427614212,0.1986195147037506,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.5441208481788635,0.1036618947982788,0.4853664934635162,285.2195129394531,286.8106994628906,292.6494445800781,285.48004150390625,292.6522216796875,297.02703857421875,285.22119140625,1.0,0.4202883541584015,1.0,1.0,0.0,1.0,-1.9428791999816888,1.942876219749451,3.042107664441573e-06,1.497416377067566,0.7178544402122498,0.7178544402122498,0.0,122.71604919433594,101.0,14576.6279296875,-0.0,824.3766479492188,1.0,283.1499938964844,284.6642761230469,288.6569519042969,289.6695251464844,293.1499938964844,293.1499938964844,283.1499938964844,27426.9765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597626566886902,1.0,0.0,0.0,2.292517900466919,2.292529821395874,3.506863492930279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.90966796875,0.0,442.0320434570313,1895.4371337890625,0.0,728.5094604492188,0.5901691317558289,1.0,0.0,3.0,1.0,0.0
12165720,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.6918593049049377,0.2057542353868484,0.1889025121927261,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.7918381690979004,0.3121160268783569,0.2994566559791565,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.9990000128746032,0.7005286812782288,0.4463048577308655,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.6914825439453125,0.205314427614212,0.1986195147037506,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.5441208481788635,0.1036618947982788,0.4853664934635162,285.2195129394531,286.8106994628906,292.6494445800781,285.48004150390625,292.6522216796875,297.02703857421875,285.22119140625,1.0,0.4202883541584015,1.0,1.0,0.0,1.0,-1.9428791999816888,1.942876219749451,3.042107664441573e-06,1.497416377067566,0.7178544402122498,0.7178544402122498,0.0,122.71604919433594,101.0,14576.6279296875,-0.0,824.3766479492188,1.0,283.1499938964844,284.6642761230469,288.6569519042969,289.6695251464844,293.1499938964844,293.1499938964844,283.1499938964844,27426.9765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597626566886902,1.0,0.0,0.0,2.292517900466919,2.292529821395874,3.506863492930279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.90966796875,0.0,442.0320434570313,1895.4371337890625,0.0,728.5094604492188,0.5901691317558289,1.0,0.0,3.0,1.0,0.0
12165780,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6947248578071594,0.2045197188854217,0.1876457929611206,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.7949184775352478,0.3100738823413849,0.2973755598068237,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.6978866457939148,0.4382186233997345,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6939259171485901,0.2037216424942016,0.1969621181488037,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.5461986064910889,0.102858692407608,0.4809688329696655,285.24853515625,286.90106201171875,292.5765686035156,285.4676513671875,292.579345703125,297.03082275390625,285.2505798339844,1.0,0.414456307888031,1.0,1.0,0.0,1.0,-1.9218922853469849,1.921889305114746,2.9777329473290592e-06,1.481024980545044,0.7006023526191711,0.7006023526191711,0.0,118.6919937133789,101.0,14216.375,-0.0,793.3871459960938,1.0,283.1499938964844,284.7163391113281,288.654052734375,289.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,26589.404296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512202382087708,1.0,0.0,0.0,2.1601037979125977,2.160114526748657,3.113454738468136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.517333984375,0.0,379.6917419433594,1895.4371337890625,0.0,691.7027587890625,0.5635066032409668,1.0,0.0,3.0,1.0,0.0
12165840,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.6959987878799438,0.2041426599025726,0.1872520297765731,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.7962979674339294,0.3094423413276672,0.2967219650745392,296.8104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.9990000128746032,0.6973177194595337,0.4350523352622986,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.6950612664222717,0.2032293975353241,0.1964394599199295,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.5472107529640198,0.1026276126503944,0.4796265661716461,285.25653076171875,286.92950439453125,292.5536499023437,285.4638977050781,292.5564270019531,297.0321655273437,285.25848388671875,1.0,0.4123139977455139,1.0,1.0,0.0,1.0,-1.9145934581756592,1.9145904779434204,2.955517857117229e-06,1.475317120552063,0.6950091123580933,0.6950091123580933,0.0,117.15797424316406,104.0,14103.3798828125,-0.0,782.30712890625,1.0,283.1499938964844,284.73114013671875,288.6528625488281,289.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,26446.9921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483884215354919,1.0,0.0,0.0,2.122931480407715,2.1229422092437744,3.007221209827549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.7822265625,0.0,363.7537231445313,1895.4371337890625,0.0,679.9100341796875,0.5525100827217102,1.0,0.0,3.0,1.0,0.0
12165900,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.6972506642341614,0.2033865600824356,0.1864942908287048,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.797594428062439,0.3081590831279754,0.2954276502132416,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.9990000128746032,0.6963299512863159,0.4311061799526214,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.6960208415985107,0.2022304236888885,0.1954142898321151,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.548140287399292,0.1021909341216087,0.4772213101387024,285.2809753417969,286.9885559082031,292.5060119628906,285.456298828125,292.5087890625,297.0352478027344,285.2842712402344,1.0,0.4096620082855224,1.0,1.0,0.0,1.0,-1.9032635688781736,1.9032607078552248,2.9210793854872463e-06,1.466355800628662,0.6832733750343323,0.6832733750343323,0.0,115.20340728759766,104.0,13864.70703125,-0.0,766.6389770507812,1.0,283.1499938964844,284.77313232421875,288.64923095703125,289.6213073730469,293.1499938964844,293.1499938964844,283.1499938964844,25758.0546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421385765075684,1.0,0.0,0.0,2.0299506187438965,2.0299606323242188,2.749567045157164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.664794921875,0.0,324.5831298828125,1895.4371337890625,0.0,654.5838012695312,0.5345413088798523,1.0,0.0,3.0,1.0,0.0
12165960,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.6978037357330322,0.2026649117469787,0.1857924163341522,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.798095166683197,0.306917130947113,0.2941970527172088,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.9990000128746032,0.6952852010726929,0.42852583527565,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.6962745785713196,0.2012623846530914,0.1944439113140106,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.5485243797302246,0.1017997115850448,0.4751651585102081,285.3068542480469,287.04742431640625,292.4585266113281,285.44891357421875,292.4613342285156,297.03863525390625,285.3102111816406,1.0,0.4076046049594879,1.0,1.0,0.0,1.0,-1.8942078351974487,1.89420485496521,2.89378499473969e-06,1.459239482879639,0.6713378429412842,0.6713378429412842,0.0,113.89576721191406,107.0,13656.9404296875,-0.0,755.0501098632812,1.0,283.1499938964844,284.8137512207031,288.6466064453125,289.6054992675781,293.1499938964844,293.1499938964844,283.1499938964844,25397.34765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356550216674805,1.0,0.0,0.0,1.950342893600464,1.950352430343628,2.5381385171385773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.805419921875,0.0,294.3505554199219,1895.4371337890625,0.0,629.30419921875,0.5145144462585449,1.0,0.0,3.0,1.0,0.0
12166020,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.697583019733429,0.2013251185417175,0.1845195591449737,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.7975818514823914,0.3045598566532135,0.2918941676616668,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.9990000128746032,0.6927947402000427,0.4259694218635559,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.695437490940094,0.199418157339096,0.1926310807466507,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.5482393503189087,0.1011110320687294,0.4717402458190918,285.3759765625,287.1644592285156,292.3641357421875,285.4347839355469,292.366943359375,297.04571533203125,285.3804626464844,1.0,0.4049827456474304,1.0,1.0,0.0,1.0,-1.880550980567932,1.880548119544983,2.8529111659736373e-06,1.448513746261597,0.6471660733222961,0.6471660733222961,0.0,112.4949188232422,110.0,13233.9091796875,-0.0,739.5794067382812,1.0,283.1499938964844,284.9156494140625,288.6438293457031,289.5755920410156,293.1499938964844,293.1499938964844,283.1499938964844,24259.12890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223165154457092,1.0,0.0,0.0,1.7780619859695437,1.7780705690383911,2.109537291516972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.973388671875,0.0,234.51768493652344,1895.4371337890625,0.0,580.3418579101562,0.4769007563591003,1.0,0.0,3.0,1.0,0.0
12166080,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752136230469,0.697583019733429,0.2013251185417175,0.1845195591449737,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37615966796875,0.7975818514823914,0.3045598566532135,0.2918941676616668,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.9990000128746032,0.6927947402000427,0.4259694218635559,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37518310546875,0.695437490940094,0.199418157339096,0.1926310807466507,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725280761719,0.5482393503189087,0.1011110320687294,0.4717402458190918,285.3759765625,287.1644592285156,292.3641357421875,285.4347839355469,292.366943359375,297.04571533203125,285.3804626464844,1.0,0.4049827456474304,1.0,1.0,0.0,1.0,-1.880550980567932,1.880548119544983,2.8529111659736373e-06,1.448513746261597,0.6471660733222961,0.6471660733222961,0.0,112.4949188232422,110.0,13233.9091796875,-0.0,739.5794067382812,1.0,283.1499938964844,284.9156494140625,288.6438293457031,289.5755920410156,293.1499938964844,293.1499938964844,283.1499938964844,24259.12890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223165154457092,1.0,0.0,0.0,1.7780619859695437,1.7780705690383911,2.109537291516972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.973388671875,0.0,234.51768493652344,1895.4371337890625,0.0,580.3418579101562,0.4769007563591003,1.0,0.0,3.0,1.0,0.0
12166140,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.6960424184799194,0.2001301497220993,0.1834163069725036,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.7955511808395386,0.3023793399333954,0.289799302816391,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.9990000128746032,0.6896891593933105,0.4260653555393219,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.6932567954063416,0.1977022290229797,0.1909814924001693,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.5468463897705078,0.1005116775631904,0.468966543674469,285.4627380371094,287.2806396484375,292.2704467773437,285.4212341308594,292.27325439453125,297.0528259277344,285.4683532714844,1.0,0.4038935601711273,1.0,1.0,0.0,1.0,-1.871511578559876,1.871508836746216,2.8260567432880634e-06,1.4414246082305908,0.6227271556854248,0.6227271556854248,0.0,112.31788635253906,113.0,12815.7724609375,-0.0,731.8323364257812,1.0,283.1499938964844,285.0357971191406,288.6443176269531,289.5498352050781,293.1499938964844,293.1499938964844,283.1499938964844,23035.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091109275817871,1.0,0.0,0.0,1.6094446182250977,1.6094521284103394,1.7284050102261977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.397216796875,0.0,184.34982299804688,1895.4371337890625,0.0,535.6746826171875,0.4403931200504303,1.0,0.0,3.0,1.0,0.0
12166200,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.6960424184799194,0.2001301497220993,0.1834163069725036,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.7955511808395386,0.3023793399333954,0.289799302816391,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.9990000128746032,0.6896891593933105,0.4260653555393219,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.6932567954063416,0.1977022290229797,0.1909814924001693,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.5468463897705078,0.1005116775631904,0.468966543674469,285.4627380371094,287.2806396484375,292.2704467773437,285.4212341308594,292.27325439453125,297.0528259277344,285.4683532714844,1.0,0.4038935601711273,1.0,1.0,0.0,1.0,-1.871511578559876,1.871508836746216,2.8260567432880634e-06,1.4414246082305908,0.6227271556854248,0.6227271556854248,0.0,112.31788635253906,113.0,12815.7724609375,-0.0,731.8323364257812,1.0,283.1499938964844,285.0357971191406,288.6443176269531,289.5498352050781,293.1499938964844,293.1499938964844,283.1499938964844,23035.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091109275817871,1.0,0.0,0.0,1.6094446182250977,1.6094521284103394,1.7284050102261977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.397216796875,0.0,184.34982299804688,1895.4371337890625,0.0,535.6746826171875,0.4403931200504303,1.0,0.0,3.0,1.0,0.0
12166260,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.6936325430870056,0.1990881264209747,0.1824774295091629,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.7925072312355042,0.300383597612381,0.2879070341587066,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56890869140625,0.9990000128746032,0.6860508918762207,0.4280369877815246,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.6901854276657104,0.1961215585470199,0.1894885748624801,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.5446904301643372,0.0999847203493118,0.4666754007339477,285.5672302246094,287.3959350585937,292.1774597167969,285.40802001953125,292.1802673339844,297.0597229003906,285.573974609375,1.0,0.4039182364940643,1.0,1.0,0.0,1.0,-1.8659336566925049,1.865930795669556,2.8095755624235608e-06,1.4370620250701904,0.5982702374458313,0.5982702374458313,0.0,113.009765625,116.0,12392.7041015625,-0.0,729.6259765625,1.0,283.1499938964844,285.1737365722656,288.6458740234375,289.52557373046875,293.1499938964844,293.1499938964844,283.1499938964844,21738.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962485134601593,1.0,0.0,0.0,1.4476336240768433,1.447640299797058,1.3983334667955205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.100341796875,0.0,143.35308837890625,1895.4371337890625,0.0,495.5482482910156,0.4086315333843231,1.0,0.0,3.0,1.0,0.0
12166320,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.6936325430870056,0.1990881264209747,0.1824774295091629,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.7925072312355042,0.300383597612381,0.2879070341587066,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56890869140625,0.9990000128746032,0.6860508918762207,0.4280369877815246,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660400390625,0.6901854276657104,0.1961215585470199,0.1894885748624801,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.5446904301643372,0.0999847203493118,0.4666754007339477,285.5672302246094,287.3959350585937,292.1774597167969,285.40802001953125,292.1802673339844,297.0597229003906,285.573974609375,1.0,0.4039182364940643,1.0,1.0,0.0,1.0,-1.8659336566925049,1.865930795669556,2.8095755624235608e-06,1.4370620250701904,0.5982702374458313,0.5982702374458313,0.0,113.009765625,116.0,12392.7041015625,-0.0,729.6259765625,1.0,283.1499938964844,285.1737365722656,288.6458740234375,289.52557373046875,293.1499938964844,293.1499938964844,283.1499938964844,21738.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962485134601593,1.0,0.0,0.0,1.4476336240768433,1.447640299797058,1.3983334667955205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.100341796875,0.0,143.35308837890625,1895.4371337890625,0.0,495.5482482910156,0.4086315333843231,1.0,0.0,3.0,1.0,0.0
12166380,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695251464844,0.6906545758247375,0.1981607973575592,0.1816763579845428,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67095947265625,0.7888002991676331,0.2985340356826782,0.2861894071102142,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.9990000128746032,0.6819198727607727,0.4313370287418365,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.6865384578704834,0.1946509927511215,0.1881318092346191,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.5420337319374084,0.0995106771588325,0.4647589027881622,285.6706848144531,287.5103454589844,292.085205078125,285.3948669433594,292.0879821777344,297.0663146972656,285.6776123046875,1.0,0.4047538638114929,1.0,1.0,0.0,1.0,-1.862939953804016,1.862937092781067,2.800776428557583e-06,1.4347373247146606,0.5736647844314575,0.5736647844314575,0.0,114.32820129394533,104.0,12003.376953125,-0.0,731.4489135742188,1.0,283.1499938964844,285.3058776855469,288.6494445800781,289.5059814453125,293.1499938964844,293.1499938964844,283.1499938964844,21068.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841297566890716,1.0,0.0,0.0,1.315464735031128,1.315470814704895,1.1546539724349719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.40087890625,0.0,115.973876953125,1895.4371337890625,0.0,460.5643310546875,0.3823094666004181,1.0,0.0,3.0,1.0,0.0
12166440,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695251464844,0.6906545758247375,0.1981607973575592,0.1816763579845428,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67095947265625,0.7888002991676331,0.2985340356826782,0.2861894071102142,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.9990000128746032,0.6819198727607727,0.4313370287418365,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66943359375,0.6865384578704834,0.1946509927511215,0.1881318092346191,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.5420337319374084,0.0995106771588325,0.4647589027881622,285.6706848144531,287.5103454589844,292.085205078125,285.3948669433594,292.0879821777344,297.0663146972656,285.6776123046875,1.0,0.4047538638114929,1.0,1.0,0.0,1.0,-1.862939953804016,1.862937092781067,2.800776428557583e-06,1.4347373247146606,0.5736647844314575,0.5736647844314575,0.0,114.32820129394533,104.0,12003.376953125,-0.0,731.4489135742188,1.0,283.1499938964844,285.3058776855469,288.6494445800781,289.5059814453125,293.1499938964844,293.1499938964844,283.1499938964844,21068.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841297566890716,1.0,0.0,0.0,1.315464735031128,1.315470814704895,1.1546539724349719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.40087890625,0.0,115.973876953125,1895.4371337890625,0.0,460.5643310546875,0.3823094666004181,1.0,0.0,3.0,1.0,0.0
12166500,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.6908929347991943,0.197723776102066,0.1812553405761718,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.7888661026954651,0.2976454794406891,0.2853192389011383,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.9990000128746032,0.6798954010009766,0.4299209117889404,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.686431348323822,0.1939420253038406,0.187432050704956,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168884277344,0.5422185063362122,0.0992828235030174,0.4636144340038299,285.7219543457031,287.5672302246094,292.0393371582031,285.38824462890625,292.0420837402344,297.06939697265625,285.7283935546875,1.0,0.4032000601291656,1.0,1.0,0.0,1.0,-1.857482433319092,1.857479691505432,2.784867547234171e-06,1.4305654764175415,0.5613086223602295,0.5613086223602295,0.0,113.60438537597656,104.0,11793.0185546875,-0.0,724.8577880859375,1.0,283.1499938964844,285.3707275390625,288.6510925292969,289.4962463378906,293.1499938964844,293.1499938964844,283.1499938964844,20822.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783264100551605,1.0,0.0,0.0,1.255071043968201,1.255076885223389,1.0510662207252609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.264892578125,0.0,104.95249938964844,1895.4371337890625,0.0,444.7176818847656,0.3707351386547088,1.0,0.0,3.0,1.0,0.0
12166560,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691345214844,0.6923313140869141,0.1973056346178054,0.1808164417743683,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704467773437,0.7902625203132629,0.2967788577079773,0.2844341993331909,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.9990000128746032,0.6783605217933655,0.4263834059238434,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76904296875,0.6875126361846924,0.1932511925697326,0.1867126226425171,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.5434649586677551,0.0990749597549438,0.4623546898365021,285.77020263671875,287.6239013671875,291.9936218261719,285.3815612792969,291.99639892578125,297.07244873046875,285.7764587402344,1.0,0.4007216095924377,1.0,1.0,0.0,1.0,-1.8492711782455444,1.8492683172225952,2.760861889328225e-06,1.424164652824402,0.5488668084144592,0.5488668084144592,0.0,111.92756652832033,107.0,11567.740234375,-0.0,713.1549072265625,1.0,283.1499938964844,285.4328918457031,288.65185546875,289.4850158691406,293.1499938964844,293.1499938964844,283.1499938964844,20616.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725598692893982,1.0,0.0,0.0,1.1975197792053225,1.1975253820419312,9.568829995032504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.236083984375,0.0,95.24126434326172,1895.4371337890625,0.0,429.5214538574219,0.3599891662597656,1.0,0.0,3.0,1.0,0.0
12166620,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.692640483379364,0.1965441852807998,0.1800751239061355,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.7901721596717834,0.2951352298259735,0.2828189432621002,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.9990000128746032,0.6759389638900757,0.424103319644928,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.6871213912963867,0.1919454783201217,0.1854178309440612,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.866943359375,0.5438289642333984,0.0987638756632804,0.4606256783008575,285.8724670410156,287.7365417480469,291.9027709960937,285.3678283691406,291.9055480957031,297.0790405273437,285.8797607421875,1.0,0.3989697992801666,1.0,1.0,0.0,1.0,-1.8400646448135376,1.840061902999878,2.733939481913694e-06,1.4168754816055298,0.5239242911338806,0.5239242911338806,0.0,110.75910949707033,110.0,11139.59375,-0.0,702.3739013671875,1.0,283.1499938964844,285.5615539550781,288.650146484375,289.4584350585937,293.1499938964844,293.1499938964844,283.1499938964844,20272.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460641086101532,1.0,0.0,0.0,1.0897852182388306,1.0897903442382812,7.924562339667318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.604248046875,0.0,78.93521118164062,1895.4371337890625,0.0,399.7521057128906,0.3406133651733398,1.0,0.0,3.0,1.0,0.0
12166680,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.692640483379364,0.1965441852807998,0.1800751239061355,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.7901721596717834,0.2951352298259735,0.2828189432621002,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.9990000128746032,0.6759389638900757,0.424103319644928,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.6871213912963867,0.1919454783201217,0.1854178309440612,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.866943359375,0.5438289642333984,0.0987638756632804,0.4606256783008575,285.8724670410156,287.7365417480469,291.9027709960937,285.3678283691406,291.9055480957031,297.0790405273437,285.8797607421875,1.0,0.3989697992801666,1.0,1.0,0.0,1.0,-1.8400646448135376,1.840061902999878,2.733939481913694e-06,1.4168754816055298,0.5239242911338806,0.5239242911338806,0.0,110.75910949707033,110.0,11139.59375,-0.0,702.3739013671875,1.0,283.1499938964844,285.5615539550781,288.650146484375,289.4584350585937,293.1499938964844,293.1499938964844,283.1499938964844,20272.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460641086101532,1.0,0.0,0.0,1.0897852182388306,1.0897903442382812,7.924562339667318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.604248046875,0.0,78.93521118164062,1895.4371337890625,0.0,399.7521057128906,0.3406133651733398,1.0,0.0,3.0,1.0,0.0
12166740,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.6915602684020996,0.1958902925252914,0.1794701665639877,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.7885086536407471,0.2936282753944397,0.2813725471496582,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.9990000128746032,0.6732680201530457,0.4245347082614898,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.6853461861610413,0.1907424330711364,0.1842637807130813,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.5431061387062073,0.098554641008377,0.4596173167228699,285.9867553710937,287.8483581542969,291.8126220703125,285.3534545898437,291.8153686523437,297.0857849121094,285.9947509765625,1.0,0.3986003994941711,1.0,1.0,0.0,1.0,-1.835520505905152,1.835517764091492,2.720762267927057e-06,1.4133175611495972,0.4991093873977661,0.4991093873977661,0.0,110.83219909667967,98.0,10726.30078125,-0.0,699.1160888671875,1.0,283.1499938964844,285.6991271972656,288.6474914550781,289.43048095703125,293.1499938964844,293.1499938964844,283.1499938964844,19974.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481390714645386,1.0,0.0,0.0,0.9912644624710084,0.99126935005188,6.556506804145101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.237548828125,0.0,65.95536804199219,1895.4371337890625,0.0,370.7178039550781,0.3237669467926025,1.0,0.0,3.0,1.0,0.0
12166800,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.6915602684020996,0.1958902925252914,0.1794701665639877,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.7885086536407471,0.2936282753944397,0.2813725471496582,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.9990000128746032,0.6732680201530457,0.4245347082614898,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.6853461861610413,0.1907424330711364,0.1842637807130813,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.5431061387062073,0.098554641008377,0.4596173167228699,285.9867553710937,287.8483581542969,291.8126220703125,285.3534545898437,291.8153686523437,297.0857849121094,285.9947509765625,1.0,0.3986003994941711,1.0,1.0,0.0,1.0,-1.835520505905152,1.835517764091492,2.720762267927057e-06,1.4133175611495972,0.4991093873977661,0.4991093873977661,0.0,110.83219909667967,98.0,10726.30078125,-0.0,699.1160888671875,1.0,283.1499938964844,285.6991271972656,288.6474914550781,289.43048095703125,293.1499938964844,293.1499938964844,283.1499938964844,19974.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481390714645386,1.0,0.0,0.0,0.9912644624710084,0.99126935005188,6.556506804145101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.237548828125,0.0,65.95536804199219,1895.4371337890625,0.0,370.7178039550781,0.3237669467926025,1.0,0.0,3.0,1.0,0.0
12166860,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.6948586106300354,0.19533471763134,0.1788410395383834,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.791685938835144,0.2922440469264984,0.2799260020256042,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.9990000128746032,0.6712097525596619,0.4174305200576782,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.6878921985626221,0.189627319574356,0.1830754876136779,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.546303927898407,0.0984185561537742,0.458365648984909,286.10174560546875,287.9592590332031,291.7231750488281,285.33819580078125,291.7259216308594,297.0924377441406,286.1091613769531,1.0,0.3937816619873047,1.0,1.0,0.0,1.0,-1.821577787399292,1.8215750455856323,2.680711077118758e-06,1.402509689331055,0.4743797481060028,0.4743797481060028,0.0,107.58180236816406,101.0,10276.7568359375,-0.0,678.411865234375,1.0,283.1499938964844,285.8362121582031,288.64141845703125,289.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,19710.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345166087150574,1.0,0.0,0.0,0.9012547731399536,0.9012593626976012,5.4198668664184886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.837646484375,0.0,55.56620407104492,1895.4371337890625,0.0,341.36773681640625,0.309169739484787,1.0,0.0,3.0,1.0,0.0
12166920,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.6948586106300354,0.19533471763134,0.1788410395383834,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.791685938835144,0.2922440469264984,0.2799260020256042,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.9990000128746032,0.6712097525596619,0.4174305200576782,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.6878921985626221,0.189627319574356,0.1830754876136779,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.546303927898407,0.0984185561537742,0.458365648984909,286.10174560546875,287.9592590332031,291.7231750488281,285.33819580078125,291.7259216308594,297.0924377441406,286.1091613769531,1.0,0.3937816619873047,1.0,1.0,0.0,1.0,-1.821577787399292,1.8215750455856323,2.680711077118758e-06,1.402509689331055,0.4743797481060028,0.4743797481060028,0.0,107.58180236816406,101.0,10276.7568359375,-0.0,678.411865234375,1.0,283.1499938964844,285.8362121582031,288.64141845703125,289.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,19710.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345166087150574,1.0,0.0,0.0,0.9012547731399536,0.9012593626976012,5.4198668664184886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.837646484375,0.0,55.56620407104492,1895.4371337890625,0.0,341.36773681640625,0.309169739484787,1.0,0.0,3.0,1.0,0.0
12166980,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986389160156,0.6963959336280823,0.1949526816606521,0.1784225702285766,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003173828125,0.792957067489624,0.2911826968193054,0.2788410186767578,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020874023437,0.9990000128746032,0.6704320907592773,0.4138736128807068,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.198486328125,0.6887998580932617,0.1887722015380859,0.1821883469820022,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937561035156,0.5480289459228516,0.0984122306108474,0.4579216241836548,286.20001220703125,288.0517272949219,291.6485900878906,285.32452392578125,291.6513366699219,297.09844970703125,286.2083740234375,1.0,0.3917763829231262,1.0,1.0,0.0,1.0,-1.813895344734192,1.8138927221298216,2.6585992145555792e-06,1.3964085578918457,0.4536736011505127,0.4536736011505127,0.0,105.9538116455078,101.0,9906.876953125,-0.0,667.6300659179688,1.0,283.1499938964844,285.9510803222656,288.63311767578125,289.3587646484375,293.1499938964844,293.1499938964844,283.1499938964844,19514.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214762449264526,1.0,0.0,0.0,0.831724226474762,0.8317286372184753,4.6158550759400896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3008.06884765625,0.0,48.42162322998047,1895.4371337890625,0.0,315.235595703125,0.2984356880187988,1.0,0.0,3.0,1.0,0.0
12167040,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.6965223550796509,0.1948887556791305,0.1783555895090103,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201843261719,0.7930116057395935,0.2909919023513794,0.2786498665809631,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2219543457031,0.9990000128746032,0.6702737808227539,0.4135069847106933,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.688807487487793,0.1886177808046341,0.1820326000452041,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135314941406,0.5482257008552551,0.0984208807349205,0.457911342382431,286.2198791503906,288.0692749023437,291.6344299316406,285.3218078613281,291.6371765136719,297.099609375,286.22833251953125,1.0,0.3915359675884247,1.0,1.0,0.0,1.0,-1.8129453659057613,1.812942624092102,2.6558825538813835e-06,1.3956618309020996,0.4497566521167755,0.4497566521167755,0.0,105.78330993652344,104.0,9838.421875,-0.0,666.3972778320312,1.0,283.1499938964844,285.9737243652344,288.631591796875,289.3519592285156,293.1499938964844,293.1499938964844,283.1499938964844,19479.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188387095928192,1.0,0.0,0.0,0.8191352486610413,0.8191396594047546,4.4771816476441024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2986.304443359375,0.0,47.20354080200195,1895.4371337890625,0.0,310.1596984863281,0.296538382768631,1.0,0.0,3.0,1.0,0.0
12167100,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.281982421875,0.696678638458252,0.1947076618671417,0.1781698763370514,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837219238281,0.7929122447967529,0.2904199957847595,0.2780824899673462,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855834960937,0.9990000128746032,0.6697250604629517,0.4128156900405884,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28179931640625,0.6885932087898254,0.1881527751684188,0.1815697252750396,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27685546875,0.5486489534378052,0.0984640717506408,0.4579954445362091,286.2834167480469,288.1239624023437,291.59033203125,285.3131408691406,291.59307861328125,297.103271484375,286.29217529296875,1.0,0.3910457193851471,1.0,1.0,0.0,1.0,-1.8107547760009768,1.810752034187317,2.649628413564642e-06,1.3939424753189087,0.4375741481781006,0.4375741481781006,0.0,105.45308685302734,104.0,9627.15234375,-0.0,663.7529296875,1.0,283.1499938964844,286.0452880859375,288.62750244140625,289.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,19373.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103738963603973,1.0,0.0,0.0,0.7811233401298523,0.7811276316642761,4.071296189067653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2919.44921875,0.0,43.66070938110352,1895.4371337890625,0.0,294.3003845214844,0.2908943593502044,1.0,0.0,3.0,1.0,0.0
12167160,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.6965179443359375,0.1945542991161346,0.1780185103416443,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.7924544215202332,0.2898843288421631,0.2775591909885406,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510437011719,0.9990000128746032,0.6690770983695984,0.4127327799797058,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.6880630850791931,0.1877137124538421,0.1811413764953613,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421325683594,0.5488111972808838,0.0985276773571968,0.4582293033599853,286.3488464355469,288.1784362792969,291.5464172363281,285.3040771484375,291.54913330078125,297.10693359375,286.3578491210937,1.0,0.3909054100513458,1.0,1.0,0.0,1.0,-1.809610366821289,1.809607744216919,2.6463712856639177e-06,1.3930493593215942,0.4254864156246185,0.4254864156246185,0.0,105.39338684082033,107.0,9419.4248046875,-0.0,662.7213745117188,1.0,283.1499938964844,286.11773681640625,288.62469482421875,289.3122863769531,293.1499938964844,293.1499938964844,283.1499938964844,19275.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401691198348999,1.0,0.0,0.0,0.7450832724571228,0.7450874447822571,3.7042738654236025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2854.112548828125,0.0,40.48291015625,1895.4371337890625,0.0,278.6576232910156,0.2856560945510864,1.0,0.0,3.0,1.0,0.0
