time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167220,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48223876953125,0.6954550743103027,0.1943242251873016,0.1778084486722946,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841003417969,0.7907004952430725,0.2889142632484436,0.2766333818435669,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.486083984375,0.9990000128746032,0.6674550771713257,0.4140203595161438,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4820251464844,0.6862655282020569,0.1869074702262878,0.1803775578737259,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4768371582031,0.5485004186630249,0.098699577152729,0.45903280377388,286.4837951660156,288.2867126464844,291.4590759277344,285.2847900390625,291.4617919921875,297.1139831542969,286.4931030273437,1.0,0.3914635777473449,1.0,1.0,0.0,1.0,-1.8098381757736208,1.8098355531692505,2.647050905579817e-06,1.393250823020935,0.4016205072402954,0.4016205072402954,0.0,105.9206771850586,110.0,9012.4755859375,-0.0,664.5155639648438,1.0,283.1499938964844,286.2637023925781,288.6229553222656,289.2788391113281,293.1499938964844,293.1499938964844,283.1499938964844,19102.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384213238954544,1.0,0.0,0.0,0.6786197423934937,0.6786237955093384,3.0728859456985453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2727.13232421875,0.0,35.05659484863281,1895.4371337890625,0.0,248.7738800048828,0.2762501835823059,1.0,0.0,3.0,1.0,0.0
12167280,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48223876953125,0.6954550743103027,0.1943242251873016,0.1778084486722946,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841003417969,0.7907004952430725,0.2889142632484436,0.2766333818435669,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.486083984375,0.9990000128746032,0.6674550771713257,0.4140203595161438,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4820251464844,0.6862655282020569,0.1869074702262878,0.1803775578737259,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4768371582031,0.5485004186630249,0.098699577152729,0.45903280377388,286.4837951660156,288.2867126464844,291.4590759277344,285.2847900390625,291.4617919921875,297.1139831542969,286.4931030273437,1.0,0.3914635777473449,1.0,1.0,0.0,1.0,-1.8098381757736208,1.8098355531692505,2.647050905579817e-06,1.393250823020935,0.4016205072402954,0.4016205072402954,0.0,105.9206771850586,110.0,9012.4755859375,-0.0,664.5155639648438,1.0,283.1499938964844,286.2637023925781,288.6229553222656,289.2788391113281,293.1499938964844,293.1499938964844,283.1499938964844,19102.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384213238954544,1.0,0.0,0.0,0.6786197423934937,0.6786237955093384,3.0728859456985453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2727.13232421875,0.0,35.05659484863281,1895.4371337890625,0.0,248.7738800048828,0.2762501835823059,1.0,0.0,3.0,1.0,0.0
12167340,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6205139160156,0.6936553120613098,0.1941870748996734,0.1777074784040451,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224060058594,0.788116991519928,0.2880688905715942,0.2758525311946869,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244506835937,0.9990000128746032,0.6654075384140015,0.4168097078800201,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202697753906,0.6837403774261475,0.1861886382102966,0.1797231435775756,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61505126953125,0.5475331544876099,0.0989148765802383,0.4601669907569885,286.6221008300781,288.3941345214844,291.3724670410156,285.2637023925781,291.3751525878906,297.1205749511719,286.631591796875,1.0,0.3928948044776916,1.0,1.0,0.0,1.0,-1.8127033710479736,1.8127007484436035,2.655275011420599e-06,1.395534873008728,0.3781988620758056,0.3781988620758056,0.0,107.12274932861328,113.0,8614.69140625,-0.0,670.3533325195312,1.0,283.1499938964844,286.4090576171875,288.62481689453125,289.2504272460937,293.1499938964844,293.1499938964844,283.1499938964844,18956.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367144227027893,1.0,0.0,0.0,0.6190452575683594,0.6190491914749146,2.5570445316702723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.986083984375,0.0,30.630374908447266,1895.4371337890625,0.0,221.1534881591797,0.268088698387146,1.0,0.0,3.0,1.0,0.0
12167400,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6205139160156,0.6936553120613098,0.1941870748996734,0.1777074784040451,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224060058594,0.788116991519928,0.2880688905715942,0.2758525311946869,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6244506835937,0.9990000128746032,0.6654075384140015,0.4168097078800201,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202697753906,0.6837403774261475,0.1861886382102966,0.1797231435775756,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61505126953125,0.5475331544876099,0.0989148765802383,0.4601669907569885,286.6221008300781,288.3941345214844,291.3724670410156,285.2637023925781,291.3751525878906,297.1205749511719,286.631591796875,1.0,0.3928948044776916,1.0,1.0,0.0,1.0,-1.8127033710479736,1.8127007484436035,2.655275011420599e-06,1.395534873008728,0.3781988620758056,0.3781988620758056,0.0,107.12274932861328,113.0,8614.69140625,-0.0,670.3533325195312,1.0,283.1499938964844,286.4090576171875,288.62481689453125,289.2504272460937,293.1499938964844,293.1499938964844,283.1499938964844,18956.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367144227027893,1.0,0.0,0.0,0.6190452575683594,0.6190491914749146,2.5570445316702723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.986083984375,0.0,30.630374908447266,1895.4371337890625,0.0,221.1534881591797,0.268088698387146,1.0,0.0,3.0,1.0,0.0
12167460,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607421875,0.6913734674453735,0.1941318958997726,0.1776988208293914,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626342773437,0.7849961519241333,0.2873351871967315,0.2751971185207367,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76470947265625,0.9990000128746032,0.6629910469055176,0.4206634163856506,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604675292969,0.6807466745376587,0.185546875,0.1791612207889557,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7552490234375,0.5461177229881287,0.0991618260741233,0.4615366756916046,286.7623291015625,288.50067138671875,291.2865600585937,285.2406616210937,291.2892150878906,297.1266784667969,286.7718811035156,1.0,0.3949557542800903,1.0,1.0,0.0,1.0,-1.8175022602081297,1.8174995183944704,2.6690629510994768e-06,1.3993449211120603,0.3552473783493042,0.3552473783493042,0.0,108.81553649902344,101.0,8223.3603515625,-0.0,679.17626953125,1.0,283.1499938964844,286.5525207519531,288.6277160644531,289.22430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18816.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506901562213897,1.0,0.0,0.0,0.5654283761978149,0.5654321908950806,2.1332837718546216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.355224609375,0.0,26.947603225708008,1895.4371337890625,0.0,195.4333953857422,0.2611038386821747,1.0,0.0,3.0,1.0,0.0
12167520,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607421875,0.6913734674453735,0.1941318958997726,0.1776988208293914,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7626342773437,0.7849961519241333,0.2873351871967315,0.2751971185207367,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76470947265625,0.9990000128746032,0.6629910469055176,0.4206634163856506,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604675292969,0.6807466745376587,0.185546875,0.1791612207889557,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7552490234375,0.5461177229881287,0.0991618260741233,0.4615366756916046,286.7623291015625,288.50067138671875,291.2865600585937,285.2406616210937,291.2892150878906,297.1266784667969,286.7718811035156,1.0,0.3949557542800903,1.0,1.0,0.0,1.0,-1.8175022602081297,1.8174995183944704,2.6690629510994768e-06,1.3993449211120603,0.3552473783493042,0.3552473783493042,0.0,108.81553649902344,101.0,8223.3603515625,-0.0,679.17626953125,1.0,283.1499938964844,286.5525207519531,288.6277160644531,289.22430419921875,293.1499938964844,293.1499938964844,283.1499938964844,18816.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506901562213897,1.0,0.0,0.0,0.5654283761978149,0.5654321908950806,2.1332837718546216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2483.355224609375,0.0,26.947603225708008,1895.4371337890625,0.0,195.4333953857422,0.2611038386821747,1.0,0.0,3.0,1.0,0.0
12167580,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.6940176486968994,0.1941326111555099,0.1776169240474701,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.7873122096061707,0.2866797745227813,0.2744883894920349,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960876464844,0.9990000128746032,0.6612032651901245,0.4159865379333496,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923645019531,0.6825839281082153,0.1849559694528579,0.1785171627998352,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877868652344,0.5490656495094299,0.0994336307048797,0.4623569846153259,286.8940124511719,288.6063232421875,291.20135498046875,285.21539306640625,291.2039794921875,297.1322631835937,286.9023132324219,1.0,0.3919879198074341,1.0,1.0,0.0,1.0,-1.811159610748291,1.811156988143921,2.6511374926485587e-06,1.3945266008377075,0.3326106667518616,0.3326106667518616,0.0,106.75739288330078,104.0,7812.45947265625,-0.0,668.0731811523438,1.0,283.1499938964844,286.6877746582031,288.6297607421875,289.197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18693.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3346695303916931,1.0,0.0,0.0,0.517116904258728,0.5171205997467041,1.7843124311411884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2361.69140625,0.0,23.86301612854004,1895.4371337890625,0.0,170.73358154296875,0.2551699876785278,1.0,0.0,3.0,1.0,0.0
12167640,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8926086425781,0.6940176486968994,0.1941326111555099,0.1776169240474701,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.7873122096061707,0.2866797745227813,0.2744883894920349,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960876464844,0.9990000128746032,0.6612032651901245,0.4159865379333496,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8923645019531,0.6825839281082153,0.1849559694528579,0.1785171627998352,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8877868652344,0.5490656495094299,0.0994336307048797,0.4623569846153259,286.8940124511719,288.6063232421875,291.20135498046875,285.21539306640625,291.2039794921875,297.1322631835937,286.9023132324219,1.0,0.3919879198074341,1.0,1.0,0.0,1.0,-1.811159610748291,1.811156988143921,2.6511374926485587e-06,1.3945266008377075,0.3326106667518616,0.3326106667518616,0.0,106.75739288330078,104.0,7812.45947265625,-0.0,668.0731811523438,1.0,283.1499938964844,286.6877746582031,288.6297607421875,289.197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18693.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3346695303916931,1.0,0.0,0.0,0.517116904258728,0.5171205997467041,1.7843124311411884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2361.69140625,0.0,23.86301612854004,1895.4371337890625,0.0,170.73358154296875,0.2551699876785278,1.0,0.0,3.0,1.0,0.0
12167700,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95440673828125,0.6949394941329956,0.1941540986299514,0.1776052564382553,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560852050781,0.7880244255065918,0.2863796651363373,0.2741706371307373,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.9990000128746032,0.6608773469924927,0.4144103825092315,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.6831099987030029,0.184683695435524,0.1782262027263641,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495544433594,0.5502209663391113,0.0996054038405418,0.4629400372505188,286.955810546875,288.6588134765625,291.1590270996094,285.20184326171875,291.1616516113281,297.1351318359375,286.96441650390625,1.0,0.3914040923118591,1.0,1.0,0.0,1.0,-1.8092161417007449,1.8092135190963743,2.6455222723598126e-06,1.39294695854187,0.3213490843772888,0.3213490843772888,0.0,106.07003784179688,104.0,7610.611328125,-0.0,664.5136108398438,1.0,283.1499938964844,286.7505187988281,288.6297607421875,289.1836242675781,293.1499938964844,293.1499938964844,283.1499938964844,18640.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3266542553901672,1.0,0.0,0.0,0.4946507513523102,0.4946710169315338,1.6326415774869932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2299.195556640625,0.0,22.501934051513672,1895.4371337890625,0.0,158.3483123779297,0.2525406777858734,1.0,0.0,3.0,1.0,0.0
12167760,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182189941406,0.695318877696991,0.1941884607076645,0.1776208579540252,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0199584960937,0.7881356477737427,0.2860992848873138,0.2738871872425079,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.9990000128746032,0.6605544686317444,0.4138114750385284,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179443359375,0.6831068396568298,0.1844262331724167,0.1779662817716598,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132751464844,0.5509358048439026,0.0997999534010887,0.4637170135974884,287.0196838378906,288.7110900878906,291.11688232421875,285.1877136230469,291.1194763183594,297.1380615234375,287.0284729003906,1.0,0.3911802172660827,1.0,1.0,0.0,1.0,-1.8087949752807613,1.808792233467102,2.6443290153110866e-06,1.3926218748092651,0.3101880848407745,0.3101880848407745,0.0,105.81755828857422,107.0,7413.39990234375,-0.0,663.42431640625,1.0,283.1499938964844,286.8132019042969,288.6292724609375,289.16900634765625,293.1499938964844,293.1499938964844,283.1499938964844,18575.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185563385486603,1.0,0.0,0.0,0.4731355607509613,0.4755760729312897,1.493704537836038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2241.118408203125,0.0,21.33881378173828,1895.4371337890625,0.0,145.73341369628906,0.2501771450042724,1.0,0.0,3.0,1.0,0.0
12167820,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1515197753906,0.6951723098754883,0.194308802485466,0.1777192205190658,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1533203125,0.7873558402061462,0.2856114506721496,0.2734105587005615,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.9990000128746032,0.6597356796264648,0.4142860770225525,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512145996094,0.6822161078453064,0.1839616745710373,0.1775182783603668,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1463317871094,0.5516274571418762,0.1002398207783699,0.4656522572040558,287.1530456542969,288.8149719238281,291.0330810546875,285.15740966796875,291.0356750488281,297.14385986328125,287.16229248046875,1.0,0.3916776478290558,1.0,1.0,0.0,1.0,-1.8106943368911743,1.810691714286804,2.6497768885747064e-06,1.394136667251587,0.2882168591022491,0.2882168591022491,0.0,106.054443359375,110.0,7021.31298828125,-0.0,665.5635375976562,1.0,283.1499938964844,286.94061279296875,288.62994384765625,289.14312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18343.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3024971187114715,1.0,0.0,0.0,0.4321177899837494,0.4672526717185974,1.245941927408012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2133.013671875,0.0,20.421667098999023,1895.4371337890625,0.0,120.16586303710938,0.2469534873962402,1.0,0.0,3.0,1.0,0.0
12167880,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1515197753906,0.6951723098754883,0.194308802485466,0.1777192205190658,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1533203125,0.7873558402061462,0.2856114506721496,0.2734105587005615,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.9990000128746032,0.6597356796264648,0.4142860770225525,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512145996094,0.6822161078453064,0.1839616745710373,0.1775182783603668,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1463317871094,0.5516274571418762,0.1002398207783699,0.4656522572040558,287.1530456542969,288.8149719238281,291.0330810546875,285.15740966796875,291.0356750488281,297.14385986328125,287.16229248046875,1.0,0.3916776478290558,1.0,1.0,0.0,1.0,-1.8106943368911743,1.810691714286804,2.6497768885747064e-06,1.394136667251587,0.2882168591022491,0.2882168591022491,0.0,106.054443359375,110.0,7021.31298828125,-0.0,665.5635375976562,1.0,283.1499938964844,286.94061279296875,288.62994384765625,289.14312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18343.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3024971187114715,1.0,0.0,0.0,0.4321177899837494,0.4672526717185974,1.245941927408012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2133.013671875,0.0,20.421667098999023,1895.4371337890625,0.0,120.16586303710938,0.2469534873962402,1.0,0.0,3.0,1.0,0.0
12167940,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.6941425800323486,0.0,0.1779090911149978,297.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.7855971455574036,0.0,0.2730571329593658,296.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.9990000128746032,0.0,0.4164601266384125,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.6804623007774353,0.0,0.1771626472473144,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.5515591502189636,0.0,0.467956393957138,287.28619384765625,294.1499938964844,290.95001220703125,285.1242980957031,290.9525451660156,297.1494140625,287.29498291015625,0.0,0.0,1.0,1.0,0.0,1.0,-1.815446615219116,1.815443992614746,2.6634061214281246e-06,1.3979038000106812,0.0,0.0,0.0,107.0496826171875,60.0,6648.99462890625,-0.0,672.1752319335938,0.0,283.1499938964844,287.0659484863281,288.6642150878906,289.1352844238281,293.1499938964844,293.1499938964844,278.1499938964844,18184.876953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3959807157516479,0.4748078286647796,1.0462764876706387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.377117156982425,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.6941425800323486,0.0,0.1779090911149978,297.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.7855971455574036,0.0,0.2730571329593658,296.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.9990000128746032,0.0,0.4164601266384125,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.6804623007774353,0.0,0.1771626472473144,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.5515591502189636,0.0,0.467956393957138,287.28619384765625,294.1499938964844,290.95001220703125,285.1242980957031,290.9525451660156,297.1494140625,287.29498291015625,0.0,0.0,1.0,1.0,0.0,1.0,-1.815446615219116,1.815443992614746,2.6634061214281246e-06,1.3979038000106812,0.0,0.0,0.0,107.0496826171875,60.0,6648.99462890625,-0.0,672.1752319335938,0.0,283.1499938964844,287.0659484863281,288.6642150878906,289.1352844238281,293.1499938964844,293.1499938964844,278.1499938964844,18184.876953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3959807157516479,0.4748078286647796,1.0462764876706387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.377117156982425,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,0.0012381855631247,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,0.0013038723263889,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.3905705213546753,0.0,0.0009630366694182,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,0.0013038686010986,297.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,0.0061849527992308,287.3412475585937,294.1499938964844,290.8994140625,285.1027526855469,290.9435729980469,296.3270568847656,286.0420837402344,0.0,0.0,0.7387634515762329,0.7387634515762329,0.2612365186214447,1.0,-0.0131943458691239,0.0132955303415656,-0.0001011844360618,-0.0165995731949806,0.0,0.0,0.0,-0.0695630609989166,60.0,786.7908325195312,-0.0,-1.186959161714185e-05,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.937886202896152e-19,9.065689616500748e-19,6.554297768252637e-24,1.2316568866687326e-14,1.231648162229376e-14,8.716141054964767e-20,0.0,0.0,-0.0,0.0,0.0,8.927557509043146e-32,1.469586082594129e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,0.0007346919737756,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.001088201534003,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,0.0017592748627066,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,0.0007360773161053,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,0.0021284578833729,287.3348388671875,294.1499938964844,290.87530517578125,285.0921325683594,290.9281311035156,295.73504638671875,285.71368408203125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0085702762007713,0.0097568454220891,-0.0011865686392411,-0.0205537714064121,0.0,0.0,0.0,-0.0459059029817581,60.0,410.4163818359375,-0.0,-4.081299266545102e-06,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.140348777490894e-28,1.694322785211952e-28,1.528685264261313e-31,4.609645529596202e-18,4.606384370031213e-18,3.2610999902147493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,0.0001160672909463,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001313707762164,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,0.0001248156186193,297.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.0001211310955113,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,0.0005349528510123,287.3312072753906,294.1499938964844,290.8437805175781,285.0777893066406,290.926513671875,294.7923278808594,285.5215759277344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012341778492555,0.0041197650134563,-0.0028855870477855,-0.0223166085779666,0.0,0.0,0.0,-0.00929422583431,60.0,156.23379516601562,-0.0,-1.0384711401911773e-07,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.793502426440679e-38,-2.4343185963838075e-38,-5.5249162708750275e-39,-3.1619102103358442e-21,-2.560726407904171e-21,-6.011837519445754e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,9.799502731766552e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,0.0001034521919791,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,7.719461427768692e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,0.0001031625361065,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,0.0004882352659478,287.32965087890625,294.1499938964844,290.8159484863281,285.0645751953125,290.9255676269531,293.9925842285156,285.4793395996094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010441675549373,0.0010948817944154,-5.07141521666199e-05,-0.0251408610492944,0.0,0.0,0.0,-0.0096089206635952,60.0,59.41689300537109,-0.0,-7.433630599962272e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,4.203895392974451e-45,1.401298464324817e-45,-4.467144065549661e-21,-2.2996790310162324e-21,-2.167464832585037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.74316062638536e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0001026055397232,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,7.579963858006522e-05,297.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,0.0001025995152303,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,0.0004866624658461,287.3280334472656,294.1499938964844,290.7916564941406,285.052490234375,290.9244384765625,293.3514404296875,285.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383062763139,4.895209926303323e-08,0.0010382573818787,-0.0260926038026809,0.0,0.0,0.0,-0.0099316611886024,60.0,23.97931480407715,-0.0,-7.34942986468923e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.559693782308267e-21,-2.2811686433780493e-21,-2.278525340878609e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.738028893480076e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,0.0001025466335704,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,7.5741350883618e-05,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0001025460514938,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,0.0004864299844484,287.3263244628906,294.1499938964844,290.77081298828125,285.0414733886719,290.9231262207031,292.83697509765625,285.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376924183219,1.02726964712474e-08,0.0010376821737736,-0.0259569399058818,0.0,0.0,0.0,-0.0099047189578413,60.0,11.106034278869627,-0.0,-7.341698449181423e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5615347438473375e-21,-2.2807998856147383e-21,-2.280735060180991e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,9.729723387863488e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,0.0001024590455926,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,7.567627471871674e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,0.0001024586090352,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,0.0004860157787334,287.3226318359375,294.1499938964844,290.73883056640625,285.0224914550781,290.9200134277344,292.0902404785156,285.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.582343578338623,-0.0,-7.329160212066199e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561581191977437e-21,-2.280790394040327e-21,-2.28079079793711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,9.729723387863488e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,0.0001024590455926,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,7.567627471871674e-05,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,0.0001024586090352,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,0.0004860157787334,287.3226318359375,294.1499938964844,290.73883056640625,285.0224914550781,290.9200134277344,292.0902404785156,285.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.582343578338623,-0.0,-7.329160212066199e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561581191977437e-21,-2.280790394040327e-21,-2.28079079793711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.721468813950196e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,0.000102372119727,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,7.561207166872919e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,0.0001023716904455,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,0.0004856034938711,287.3185729980469,294.1499938964844,290.71893310546875,285.0073547363281,290.9164733886719,291.60650634765625,285.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,3.733952760696411,-0.0,-7.316708661164739e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.280790192091935e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.721468813950196e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,0.000102372119727,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,7.561207166872919e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,0.0001023716904455,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,0.0004856034938711,287.3185729980469,294.1499938964844,290.71893310546875,285.0073547363281,290.9164733886719,291.60650634765625,285.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,3.733952760696411,-0.0,-7.316708661164739e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.280790192091935e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,9.713241161080076e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0001022854703478,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,7.554807234555483e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,0.0001022850483423,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,0.0004851925768889,287.3141784667969,294.1499938964844,290.7099914550781,284.9956970214844,290.9127502441406,291.2923889160156,285.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,3.5709948539733887,-0.0,-7.304308269340255e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,9.713241161080076e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0001022854703478,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,7.554807234555483e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,0.0001022850483423,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,0.0004851925768889,287.3141784667969,294.1499938964844,290.7099914550781,284.9956970214844,290.9127502441406,291.2923889160156,285.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,3.5709948539733887,-0.0,-7.304308269340255e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,9.705041884444654e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,0.0001021991265588,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.54842913011089e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,0.0001021987045533,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,0.0004847830568905,287.3095092773437,294.1499938964844,290.7109069824219,284.9871826171875,290.9090576171875,291.0892944335937,285.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,3.503962755203247,-0.0,-7.29196116822095e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,9.705041884444654e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,0.0001021991265588,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.54842913011089e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,0.0001021987045533,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,0.0004847830568905,287.3095092773437,294.1499938964844,290.7109069824219,284.9871826171875,290.9090576171875,291.0892944335937,285.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,3.503962755203247,-0.0,-7.29196116822095e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.700953523861244e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,0.0001021560674416,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,7.545248081441969e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,0.000102155652712,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,0.0004845788353122,287.3070678710937,294.1499938964844,290.7147521972656,284.9840087890625,290.9072265625,291.01715087890625,285.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,3.4796342849731445,-0.0,-7.285808578672005e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,9.696871711639687e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,0.000102113081084,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,7.5420735811349e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,0.0001021126736304,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,0.0004843749920837,287.3045654296875,294.1499938964844,290.7206420898437,284.9814758300781,290.9054870605469,290.9601135253906,285.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,3.4585752487182617,-0.0,-7.279668778892302e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.68873137026094e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,0.0001020273557514,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,7.535741315223277e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,0.0001020269555738,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,0.0004839684115722,287.2994079589844,294.1499938964844,290.7380676269531,284.97821044921875,290.9022521972656,290.8809814453125,285.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.0243468973785638,0.0,0.0,0.0,-0.0095998309552669,60.0,3.423923254013061,-0.0,-7.267432522439776e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.68873137026094e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,0.0001020273557514,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,7.535741315223277e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,0.0001020269555738,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,0.0004839684115722,287.2994079589844,294.1499938964844,290.7380676269531,284.97821044921875,290.9022521972656,290.8809814453125,285.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.0243468973785638,0.0,0.0,0.0,-0.0095998309552669,60.0,3.423923254013061,-0.0,-7.267432522439776e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.680623043095692e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,0.0001019419651129,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,7.529433787567541e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,0.0001019415649352,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,0.0004835634026676,287.2940368652344,294.1499938964844,290.7620849609375,284.9770202636719,290.89947509765625,290.8367004394531,285.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,3.397659540176392,-0.0,-7.255253109406112e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.680623043095692e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,0.0001019419651129,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,7.529433787567541e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,0.0001019415649352,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,0.0004835634026676,287.2940368652344,294.1499938964844,290.7620849609375,284.9770202636719,290.89947509765625,290.8367004394531,285.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,3.397659540176392,-0.0,-7.255253109406112e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,9.672546002548188e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,0.0001018569018924,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,7.523150998167694e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,0.0001018565089907,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,0.0004831599944736,287.2884826660156,294.1499938964844,290.7916259765625,284.9774780273437,290.897216796875,290.8167724609375,286.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,3.378536939620972,-0.0,-7.243132671419519e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
