time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169320,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,9.672546002548188e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,0.0001018569018924,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,7.523150998167694e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,0.0001018565089907,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,0.0004831599944736,287.2884826660156,294.1499938964844,290.7916259765625,284.9774780273437,290.897216796875,290.8167724609375,286.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,3.378536939620972,-0.0,-7.243132671419519e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,9.667246195022015e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,0.0001018010880216,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,7.519027712987736e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,0.0001018007023958,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,0.0004828952951356,287.28472900390625,294.1499938964844,290.81353759765625,284.9785461425781,290.8960876464844,290.81353759765625,286.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301374131813,9.388093857864988e-09,0.0010301279835402,-0.02364481985569,0.0,0.0,0.0,-0.0094668976962566,60.0,3.369354486465454,-0.0,-7.235184540377304e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,9.664501703809948e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,0.0001017721951939,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,7.516893674619496e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,0.0001017718022922,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,0.000482758245198,287.2827453613281,294.1499938964844,290.8255920410156,284.97930908203125,290.8955993652344,290.8143310546875,286.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,3.36553955078125,-0.0,-7.23107120847999e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29022216796875,0.0,0.0,9.660492651164532e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908935546875,0.0,0.0,0.0001017299655359,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,7.513774471590295e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901306152344,0.0,0.0,0.0001017295799101,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861633300781,0.0,0.0,0.0004825579817406,287.27984619140625,294.1499938964844,290.8438720703125,284.9805908203125,290.8950500488281,290.8180847167969,286.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,3.3610191345214844,-0.0,-7.225063569649137e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,9.656491602072492e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,0.0001016878377413,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28564453125,0.0,0.0,7.510662544518709e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,0.0001016874521155,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840576171875,0.0,0.0,0.0004823581548407,287.2768859863281,294.1499938964844,290.8628845214844,284.9820556640625,290.8946838378906,290.82452392578125,286.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,3.357659101486206,-0.0,-7.219070852215739e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,9.648515697335824e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0001016038368106,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,7.504458335461095e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836303710937,0.0,0.0,0.0001016034584608,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.0004819597816094,287.2709045410156,294.1499938964844,290.90240478515625,284.9854431152344,290.8944396972656,290.8438720703125,286.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,3.353934526443481,-0.0,-7.207132313169495e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,9.648515697335824e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0001016038368106,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,7.504458335461095e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836303710937,0.0,0.0,0.0001016034584608,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.0004819597816094,287.2709045410156,294.1499938964844,290.90240478515625,284.9854431152344,290.8944396972656,290.8438720703125,286.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,3.353934526443481,-0.0,-7.207132313169495e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,9.640574717195705e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,0.0001015202142298,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,7.498281047446653e-05,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792053222656,0.0,0.0,0.0001015198431559,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,0.0004815631837118,287.2648010253906,294.1499938964844,290.943115234375,284.9891052246094,290.8949584960937,290.86981201171875,286.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,3.3534295558929443,-0.0,-7.195256301884001e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,9.640574717195705e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,0.0001015202142298,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,7.498281047446653e-05,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792053222656,0.0,0.0,0.0001015198431559,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,0.0004815631837118,287.2648010253906,294.1499938964844,290.943115234375,284.9891052246094,290.8949584960937,290.86981201171875,286.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,3.3534295558929443,-0.0,-7.195256301884001e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.632670116843656e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,0.0001014369699987,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,7.492132863262668e-05,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,0.0001014366062008,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,0.0004811683902516,287.2586364746094,294.1499938964844,290.9838562011719,284.9927062988281,290.8962097167969,290.9002380371094,286.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,3.355215072631836,-0.0,-7.183444239444725e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.632670116843656e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.275390625,0.0,0.0,0.0001014369699987,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,7.492132863262668e-05,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2746887207031,0.0,0.0,0.0001014366062008,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,0.0004811683902516,287.2586364746094,294.1499938964844,290.9838562011719,284.9927062988281,290.8962097167969,290.9002380371094,286.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,3.355215072631836,-0.0,-7.183444239444725e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,9.62748599704355e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,0.0001013823712128,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,7.488099799957126e-05,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27166748046875,0.0,0.0,0.0001013820074149,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,0.0004809094243682,287.2545166015625,294.1499938964844,291.0101928710937,284.994873046875,290.8974304199219,290.9219055175781,286.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258940747007,8.891913871877932e-09,0.0010258852271363,-0.0223456099629402,0.0,0.0,0.0,-0.0092209205031394,60.0,3.357203245162964,-0.0,-7.175702165795883e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701416015625,0.0,0.0,9.62480262387544e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,0.0001013541113934,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,7.486012327717617e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,0.0001013537548715,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.266357421875,0.0,0.0,0.000480775401229,287.2523498535156,294.1499938964844,291.0235900878906,284.99591064453125,290.898193359375,290.9335021972656,286.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,3.358386516571045,-0.0,-7.17169612585167e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,9.620882337912916e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684631347656,0.0,0.0,0.0001013128348859,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,7.482962973881513e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677307128906,0.0,0.0,0.000101312471088,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,0.0004805796197615,287.24920654296875,294.1499938964844,291.042724609375,284.99725341796875,290.8994140625,290.95074462890625,286.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809508678098155e-09,0.0010251805651932,-0.0221298299729824,0.0,0.0,0.0,-0.0091800689697265,60.0,3.3602075576782227,-0.0,-7.16584693805089e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,9.616971510695294e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26611328125,0.0,0.0,0.0001012716456898,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,7.479920896003023e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,0.0001012712891679,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,0.0004803842748515,287.2460327148437,294.1499938964844,291.0611877441406,284.9983825683594,290.9008178710937,290.9681396484375,286.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76070949118457e-09,0.0010247633326798,-0.0220020432025194,0.0,0.0,0.0,-0.0091558760032057,60.0,3.3620386123657227,-0.0,-7.160014092733037e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,9.609178960090504e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,0.0001011895801639,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,7.473859295714647e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,0.0001011892309179,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,0.0004799950693268,287.2396545410156,294.1499938964844,291.0955810546875,284.9998779296875,290.9040222167969,291.0028381347656,286.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,3.3652892112731934,-0.0,-7.14839814008883e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,9.609178960090504e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,0.0001011895801639,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,7.473859295714647e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,0.0001011892309179,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,0.0004799950693268,287.2396545410156,294.1499938964844,291.0955810546875,284.9998779296875,290.9040222167969,291.0028381347656,286.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,3.3652892112731934,-0.0,-7.14839814008883e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,9.601424244465306e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,0.0001011079220916,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.467826799256727e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,0.0001011075728456,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.0004796077555511,287.23321533203125,294.1499938964844,291.12567138671875,285.00006103515625,290.90777587890625,291.03643798828125,286.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,3.367276668548584,-0.0,-7.136848978461785e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,9.601424244465306e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.256591796875,0.0,0.0,0.0001011079220916,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.467826799256727e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,0.0001011075728456,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,0.0004796077555511,287.23321533203125,294.1499938964844,291.12567138671875,285.00006103515625,290.90777587890625,291.03643798828125,286.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,3.367276668548584,-0.0,-7.136848978461785e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,9.593708819011226e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,0.0001010266714729,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,7.461825589416549e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510681152344,0.0,0.0,0.0001010263222269,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,0.000479222391732,287.2267761230469,294.1499938964844,291.1503601074219,284.9986267089844,290.9119567871094,291.0677795410156,286.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,3.3671329021453857,-0.0,-7.12536731839464e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,9.593708819011226e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,0.0001010266714729,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,7.461825589416549e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510681152344,0.0,0.0,0.0001010263222269,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,0.000479222391732,287.2267761230469,294.1499938964844,291.1503601074219,284.9986267089844,290.9119567871094,291.0677795410156,286.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,3.3671329021453857,-0.0,-7.12536731839464e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,9.586032683728264e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,0.0001009458355838,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,7.45585493859835e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462158203125,0.0,0.0,0.0001009454936138,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,0.0004788390069734,287.22027587890625,294.1499938964844,291.1685791015625,284.9953308105469,290.9164428710937,291.09576416015625,286.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,3.364007472991944,-0.0,-7.113953870430123e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,9.586032683728264e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,0.0001009458355838,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,7.45585493859835e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462158203125,0.0,0.0,0.0001009454936138,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,0.0004788390069734,287.22027587890625,294.1499938964844,291.1685791015625,284.9953308105469,290.9164428710937,291.09576416015625,286.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,3.364007472991944,-0.0,-7.113953870430123e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438659667969,0.0,0.0,9.582209895597772e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24444580078125,0.0,0.0,0.0001009055777103,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24169921875,0.0,0.0,7.452881254721433e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,0.0001009052357403,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,0.0004786480858456,287.217041015625,294.1499938964844,291.1749267578125,284.99285888671875,290.9187927246094,291.1081848144531,286.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210626060143,8.32695157271246e-09,0.0010210543405264,-0.0208661686629056,0.0,0.0,0.0,-0.0089408447965979,60.0,3.3610599040985107,-0.0,-7.108273081257721e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,9.57839729380794e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,0.0001008654217002,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392883300781,0.0,0.0,7.44991484680213e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,0.0001008650870062,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.0004784576303791,287.2137756347656,294.1499938964844,291.1792297363281,284.9898376464844,290.9211120605469,291.1193542480469,286.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279376295661223e-09,0.0010206474689766,-0.0207415781915187,0.0,0.0,0.0,-0.0089172590523958,60.0,3.357055187225342,-0.0,-7.102609345110977e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,9.570801921654493e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370910644531,0.0,0.0,0.0001007854370982,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,7.444006769219413e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,0.0001007851096801,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,0.0004780782910529,287.207275390625,294.1499938964844,291.1811828613281,284.9818725585937,290.9258117675781,291.1375732421875,286.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198452509939,8.18460588192238e-09,0.0010198371019214,-0.0204933919012546,0.0,0.0,0.0,-0.0088702775537967,60.0,3.3454694747924805,-0.0,-7.0913337424372e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,9.570801921654493e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370910644531,0.0,0.0,0.0001007854370982,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,7.444006769219413e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364196777344,0.0,0.0,0.0001007851096801,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,0.0004780782910529,287.207275390625,294.1499938964844,291.1811828613281,284.9818725585937,290.9258117675781,291.1375732421875,286.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198452509939,8.18460588192238e-09,0.0010198371019214,-0.0204933919012546,0.0,0.0,0.0,-0.0088702775537967,60.0,3.3454694747924805,-0.0,-7.0913337424372e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,9.563247294863686e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,0.0001007058817776,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,7.438130705850199e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,0.0001007055543595,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,0.000477700959891,287.2007751464844,294.1499938964844,291.17340087890625,284.97119140625,290.93035888671875,291.1493530273437,286.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,3.3284037113189697,-0.0,-7.080128483494263e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,9.563247294863686e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,0.0001007058817776,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,7.438130705850199e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,0.0001007055543595,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,0.000477700959891,287.2007751464844,294.1499938964844,291.17340087890625,284.97119140625,290.93035888671875,291.1493530273437,286.42626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,3.3284037113189697,-0.0,-7.080128483494263e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,9.555734868627042e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,0.0001006267630145,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,7.432286656694487e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265319824219,0.0,0.0,0.0001006264428724,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,0.000477325724205,287.1943054199219,294.1499938964844,291.15478515625,284.9573974609375,290.9346008300781,291.1536865234375,286.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,3.305048704147339,-0.0,-7.068992857739431e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,9.555734868627042e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,0.0001006267630145,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,7.432286656694487e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265319824219,0.0,0.0,0.0001006264428724,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,0.000477325724205,287.1943054199219,294.1499938964844,291.15478515625,284.9573974609375,290.9346008300781,291.1536865234375,286.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,3.305048704147339,-0.0,-7.068992857739431e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216796875,0.0,0.0,9.548263187753037e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,0.0001005480880849,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,7.426475349348038e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,0.0001005477679427,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,0.0004769525548908,287.1878356933594,294.1499938964844,291.1242370605469,284.9402160644531,290.93829345703125,291.149658203125,286.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,3.274604797363281,-0.0,-7.057928286258176e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216796875,0.0,0.0,9.548263187753037e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,0.0001005480880849,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,7.426475349348038e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,0.0001005477679427,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,0.0004769525548908,287.1878356933594,294.1499938964844,291.1242370605469,284.9402160644531,290.93829345703125,291.149658203125,286.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,3.274604797363281,-0.0,-7.057928286258176e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,9.544543718220666e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,0.0001005089143291,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,7.423581701004878e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,0.0001005085941869,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,0.000476766785141,287.1846008300781,294.1499938964844,291.1041259765625,284.93023681640625,290.9399108886719,291.1441955566406,286.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170434834435,7.856980843712336e-09,0.0010170356836169,-0.019635371863842,0.0,0.0,0.0,-0.0087078595533967,60.0,3.2564730644226074,-0.0,-7.052423001141507e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,9.540834435028955e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,0.0001004698497126,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,7.420696056215093e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,0.0001004695368465,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,0.0004765815101563,287.1813659667969,294.1499938964844,291.08062744140625,284.9192810058594,290.9412841796875,291.13623046875,286.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166476713493,7.81070230715386e-09,0.0010166398715227,-0.0195141695439815,0.0,0.0,0.0,-0.0086849173530936,60.0,3.236266613006592,-0.0,-7.04693547959323e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,9.533447882859036e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122802734375,0.0,0.0,0.0001003920624498,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,7.414950960082933e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.211669921875,0.0,0.0,0.0001003917568596,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084655761719,0.0,0.0,0.0004762125900015,287.1749267578125,294.1499938964844,291.0229187011719,284.89422607421875,290.9432678222656,291.1124572753906,286.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,3.189244270324707,-0.0,-7.036013727201863e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,9.533447882859036e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122802734375,0.0,0.0,0.0001003920624498,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,7.414950960082933e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.211669921875,0.0,0.0,0.0001003917568596,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084655761719,0.0,0.0,0.0004762125900015,287.1749267578125,294.1499938964844,291.0229187011719,284.89422607421875,290.9432678222656,291.1124572753906,286.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,3.189244270324707,-0.0,-7.036013727201863e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,9.526071517029776e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,0.0001003143843263,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.204833984375,0.0,0.0,7.409213139908388e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,0.0001003140787361,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,0.0004758441646117,287.16851806640625,294.1499938964844,290.95001220703125,284.8645935058594,290.9440612792969,291.0773620605469,286.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015072572045,7.626513642833288e-09,0.0010150648886337,-0.0190317742526531,0.0,0.0,0.0,-0.008593606762588,60.0,3.132746696472168,-0.0,-7.025115422720773e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,9.526071517029776e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,0.0001003143843263,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.204833984375,0.0,0.0,7.409213139908388e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,0.0001003140787361,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,0.0004758441646117,287.16851806640625,294.1499938964844,290.95001220703125,284.8645935058594,290.9440612792969,291.0773620605469,286.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015072572045,7.626513642833288e-09,0.0010150648886337,-0.0190317742526531,0.0,0.0,0.0,-0.008593606762588,60.0,3.132746696472168,-0.0,-7.025115422720773e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
