time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171660,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20184326171875,0.0,0.0,9.515651618130504e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2023620605469,0.0,0.0,0.0001002046556095,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,7.401107723126188e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017517089844,0.0,0.0,0.0001002043572952,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986389160156,0.0,0.0,0.0004753237008117,287.16217041015625,294.1499938964844,290.8644714355469,284.8321533203125,290.9433898925781,291.0303955078125,286.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139613877981,7.496565146425382e-09,0.0010139539372175,-0.0186914261430501,0.0,0.0,0.0,-0.0085291871801018,60.0,3.0665557384490967,-0.0,-7.009741409547132e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20184326171875,0.0,0.0,9.515651618130504e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2023620605469,0.0,0.0,0.0001002046556095,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,7.401107723126188e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017517089844,0.0,0.0,0.0001002043572952,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986389160156,0.0,0.0,0.0004753237008117,287.16217041015625,294.1499938964844,290.8644714355469,284.8321533203125,290.9433898925781,291.0303955078125,286.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139613877981,7.496565146425382e-09,0.0010139539372175,-0.0186914261430501,0.0,0.0,0.0,-0.0085291871801018,60.0,3.0665557384490967,-0.0,-7.009741409547132e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968994140625,0.0,0.0,9.49941313592717e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,0.0001000336487777,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949768066406,0.0,0.0,7.388477388303727e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,0.0001000333504634,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937561035156,0.0,0.0,0.0004745125770568,287.15582275390625,294.1499938964844,290.7700500488281,284.7988586425781,290.9411315917969,290.972900390625,286.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122301755473,7.294114201528146e-09,0.0010122229577973,-0.0181611776351928,0.0,0.0,0.0,-0.008428824134171,60.0,2.992253065109253,-0.0,-6.985823119975977e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968994140625,0.0,0.0,9.49941313592717e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,0.0001000336487777,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949768066406,0.0,0.0,7.388477388303727e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,0.0001000333504634,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937561035156,0.0,0.0,0.0004745125770568,287.15582275390625,294.1499938964844,290.7700500488281,284.7988586425781,290.9411315917969,290.972900390625,286.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122301755473,7.294114201528146e-09,0.0010122229577973,-0.0181611776351928,0.0,0.0,0.0,-0.008428824134171,60.0,2.992253065109253,-0.0,-6.985823119975977e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944274902344,0.0,0.0,9.489370859228076e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949462890625,0.0,0.0,9.992789273383096e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,7.38066592020914e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943664550781,0.0,0.0,9.99276016955264e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,0.0004740109725389,287.1526794433594,294.1499938964844,290.7197265625,284.7818298339844,290.9393615722656,290.940673828125,286.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111597366631,7.168928117806672e-09,0.0010111525189131,-0.0178332887589931,0.0,0.0,0.0,-0.0083667645230889,60.0,2.9523866176605225,-0.0,-6.971053778670466e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,9.478186257183552e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1924743652344,0.0,0.0,9.981011680793016e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900939941406,0.0,0.0,7.371966785285622e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19189453125,0.0,0.0,9.98098257696256e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,0.0004734523245133,287.1495666503906,294.1499938964844,290.6674194335937,284.7645568847656,290.9371337890625,290.9064025878906,286.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099675273522,7.029516968515281e-09,0.0010099605424329,-0.0174681339412927,0.0,0.0,0.0,-0.0082976529374718,60.0,2.910895347595215,-0.0,-6.954624609534221e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18707275390625,0.0,0.0,9.452841914026068e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,9.954322740668432e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852111816406,0.0,0.0,7.352254033321515e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18701171875,0.0,0.0,9.954293636837974e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839904785156,0.0,0.0,0.0004721863369923,287.1433410644531,294.1499938964844,290.55712890625,284.72918701171875,290.9313049316406,290.8326110839844,286.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072661098092,6.713614997266859e-09,0.0010072593577206,-0.016640679910779,0.0,0.0,0.0,-0.0081410473212599,60.0,2.823456287384033,-0.0,-6.917468198253118e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18707275390625,0.0,0.0,9.452841914026068e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,9.954322740668432e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852111816406,0.0,0.0,7.352254033321515e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18701171875,0.0,0.0,9.954293636837974e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839904785156,0.0,0.0,0.0004721863369923,287.1433410644531,294.1499938964844,290.55712890625,284.72918701171875,290.9313049316406,290.8326110839844,286.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072661098092,6.713614997266859e-09,0.0010072593577206,-0.016640679910779,0.0,0.0,0.0,-0.0081410473212599,60.0,2.823456287384033,-0.0,-6.917468198253118e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,9.424360905541108e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,9.924329788191244e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18035888671875,0.0,0.0,7.33010092517361e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18212890625,0.0,0.0,9.924301411956547e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,0.0004707636835519,287.1371765136719,294.1499938964844,290.4398193359375,284.6926574707031,290.923583984375,290.7528076171875,286.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042303474619,6.3586318432840025e-09,0.0010042239446192,-0.0157108176499605,0.0,0.0,0.0,-0.0079650674015283,60.0,2.7306454181671143,-0.0,-6.87583323610852e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,9.424360905541108e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,9.924329788191244e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18035888671875,0.0,0.0,7.33010092517361e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18212890625,0.0,0.0,9.924301411956547e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791687011719,0.0,0.0,0.0004707636835519,287.1371765136719,294.1499938964844,290.4398193359375,284.6926574707031,290.923583984375,290.7528076171875,286.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042303474619,6.3586318432840025e-09,0.0010042239446192,-0.0157108176499605,0.0,0.0,0.0,-0.0079650674015283,60.0,2.7306454181671143,-0.0,-6.87583323610852e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773681640625,0.0,0.0,9.393882646691054e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778564453125,0.0,0.0,9.89223481155932e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,7.30639512767084e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772766113281,0.0,0.0,9.892206435324624e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,0.0004692412912845,287.1310729980469,294.1499938964844,290.316162109375,284.6548767089844,290.9139099121094,290.6683959960937,286.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009817779064,5.978772588122183e-09,0.001000975840725,-0.014715751633048,0.0,0.0,0.0,-0.0077767544426023,60.0,2.633342266082764,-0.0,-6.8314200518671e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773681640625,0.0,0.0,9.393882646691054e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778564453125,0.0,0.0,9.89223481155932e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.175537109375,0.0,0.0,7.30639512767084e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772766113281,0.0,0.0,9.892206435324624e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,0.0004692412912845,287.1310729980469,294.1499938964844,290.316162109375,284.6548767089844,290.9139099121094,290.6683959960937,286.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009817779064,5.978772588122183e-09,0.001000975840725,-0.014715751633048,0.0,0.0,0.0,-0.0077767544426023,60.0,2.633342266082764,-0.0,-6.8314200518671e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17254638671875,0.0,0.0,9.362713171867654e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17303466796875,0.0,0.0,9.859411511570217e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,7.28215163690038e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,9.85938386293128e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695861816406,0.0,0.0,0.0004676843527704,287.1250305175781,294.1499938964844,290.18670654296875,284.6157531738281,290.90216064453125,290.5804748535156,286.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976595174521,5.5903064399842606e-09,0.0009976539295166,-0.0136980917304754,0.0,0.0,0.0,-0.0075841746293008,60.0,2.532363176345825,-0.0,-6.786149242543615e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17254638671875,0.0,0.0,9.362713171867654e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17303466796875,0.0,0.0,9.859411511570217e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,7.28215163690038e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,9.85938386293128e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695861816406,0.0,0.0,0.0004676843527704,287.1250305175781,294.1499938964844,290.18670654296875,284.6157531738281,290.90216064453125,290.5804748535156,286.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976595174521,5.5903064399842606e-09,0.0009976539295166,-0.0136980917304754,0.0,0.0,0.0,-0.0075841746293008,60.0,2.532363176345825,-0.0,-6.786149242543615e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,9.347320883534847e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,9.843202133197336e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683654785156,0.0,0.0,7.270179776242003e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,9.843175212154164e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672058105469,0.0,0.0,0.0004669154877774,287.1220397949219,294.1499938964844,290.1200256347656,284.595703125,290.8955078125,290.5354309082031,286.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.39846967129165e-09,0.0009960135212168,-0.0131955249235033,0.0,0.0,0.0,-0.0074890730902552,60.0,2.4807345867156982,-0.0,-6.763848858781786e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,9.332308400189504e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,9.82739293249324e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.166015625,0.0,0.0,7.258502591867e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,9.827366011450069e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16485595703125,0.0,0.0,0.0004661655984818,287.1190795898437,294.1499938964844,290.0521240234375,284.57525634765625,290.8883056640625,290.4898681640625,286.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944187477231,5.211366449486832e-09,0.0009944136254489,-0.012705348432064,0.0,0.0,0.0,-0.0073963175527751,60.0,2.428528070449829,-0.0,-6.742133251691484e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,9.30421010707505e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635131835937,0.0,0.0,9.7978045232594e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,7.236648525577039e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629638671875,0.0,0.0,9.797777602216227e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16015625,0.0,0.0,0.0004647620953619,287.1131896972656,294.1499938964844,289.9130554199219,284.5332946777344,290.872314453125,290.3972473144531,286.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914238471537,4.8611745739890474e-09,0.0009914189577102,-0.0117878867313265,0.0,0.0,0.0,-0.0072227115742862,60.0,2.322720527648926,-0.0,-6.701583998847127e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,9.30421010707505e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635131835937,0.0,0.0,9.7978045232594e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,7.236648525577039e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629638671875,0.0,0.0,9.797777602216227e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16015625,0.0,0.0,0.0004647620953619,287.1131896972656,294.1499938964844,289.9130554199219,284.5332946777344,290.872314453125,290.3972473144531,286.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914238471537,4.8611745739890474e-09,0.0009914189577102,-0.0117878867313265,0.0,0.0,0.0,-0.0072227115742862,60.0,2.322720527648926,-0.0,-6.701583998847127e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,9.279933146899566e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,9.772238990990444e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566162109375,0.0,0.0,7.217765232780948e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,9.772212797543034e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554870605469,0.0,0.0,0.0004635494551621,287.1073608398437,294.1499938964844,289.7700500488281,284.4898986816406,290.85418701171875,290.3028869628906,286.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888359345495,4.558593502679287e-09,0.000988831394352,-0.0109951347112655,0.0,0.0,0.0,-0.0070727081038057,60.0,2.2156331539154053,-0.0,-6.666645901987067e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,9.279933146899566e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,9.772238990990444e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566162109375,0.0,0.0,7.217765232780948e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,9.772212797543034e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554870605469,0.0,0.0,0.0004635494551621,287.1073608398437,294.1499938964844,289.7700500488281,284.4898986816406,290.85418701171875,290.3028869628906,286.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888359345495,4.558593502679287e-09,0.000988831394352,-0.0109951347112655,0.0,0.0,0.0,-0.0070727081038057,60.0,2.2156331539154053,-0.0,-6.666645901987067e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1536560058594,0.0,0.0,9.2608061095234e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541442871094,0.0,0.0,9.75209622993134e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,7.202888082247227e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535949707031,0.0,0.0,9.75207076407969e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508483886719,0.0,0.0,0.000462594005512,287.1015930175781,294.1499938964844,289.623779296875,284.4449768066406,290.8338623046875,290.20635986328125,286.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867966873571,4.320172219962615e-09,0.0009867923799902,-0.010370465926826,0.0,0.0,0.0,-0.0069545116275548,60.0,2.1079225540161133,-0.0,-6.639180583078996e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1536560058594,0.0,0.0,9.2608061095234e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541442871094,0.0,0.0,9.75209622993134e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,7.202888082247227e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535949707031,0.0,0.0,9.75207076407969e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1508483886719,0.0,0.0,0.000462594005512,287.1015930175781,294.1499938964844,289.623779296875,284.4449768066406,290.8338623046875,290.20635986328125,286.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867966873571,4.320172219962615e-09,0.0009867923799902,-0.010370465926826,0.0,0.0,0.0,-0.0069545116275548,60.0,2.1079225540161133,-0.0,-6.639180583078996e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,9.247792331734672e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,9.738392691360788e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473388671875,0.0,0.0,7.192765770014375e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1489562988281,0.0,0.0,9.738367225509136e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,0.0004619440005626,287.0959167480469,294.1499938964844,289.474853515625,284.39862060546875,290.81134033203125,290.1069030761719,286.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854090167209,4.157933997106511e-09,0.0009854049421846,-0.0099453907459974,0.0,0.0,0.0,-0.0068740816786885,60.0,2.000121593475342,-0.0,-6.62052315192341e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490173339844,0.0,0.0,9.247792331734672e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,9.738392691360788e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473388671875,0.0,0.0,7.192765770014375e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1489562988281,0.0,0.0,9.738367225509136e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,0.0004619440005626,287.0959167480469,294.1499938964844,289.474853515625,284.39862060546875,290.81134033203125,290.1069030761719,286.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854090167209,4.157933997106511e-09,0.0009854049421846,-0.0099453907459974,0.0,0.0,0.0,-0.0068740816786885,60.0,2.000121593475342,-0.0,-6.62052315192341e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.146728515625,0.0,0.0,9.243731619790196e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471862792969,0.0,0.0,9.734116611070932e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1450500488281,0.0,0.0,7.189607276814058e-05,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14666748046875,0.0,0.0,9.73409114521928e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439514160156,0.0,0.0,0.0004617411759681,287.09307861328125,294.1499938964844,289.39959716796875,284.3749084472656,290.7992553710937,290.0555725097656,286.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849758353084,4.107294504507308e-09,0.0009849717607721,-0.0098127108067274,0.0,0.0,0.0,-0.0068489769473671,60.0,1.9463129043579104,-0.0,-6.614705228003005e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444091796875,0.0,0.0,9.241300722351298e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,9.7315562015865e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.14276123046875,0.0,0.0,7.187716255430132e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443786621094,0.0,0.0,9.73153073573485e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416931152344,0.0,0.0,0.0004616197256837,287.0902709960937,294.1499938964844,289.32391357421875,284.350830078125,290.7865905761719,290.0030212402344,286.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984716345556,4.076952553333513e-09,0.0009847122710198,-0.0097332121804356,0.0,0.0,0.0,-0.0068339346908032,60.0,1.89260995388031,-0.0,-6.611220726426836e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,9.241037332685664e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402893066406,0.0,0.0,9.731278260005638e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382141113281,0.0,0.0,7.187511073425412e-05,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398010253906,0.0,0.0,9.73125352174975e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,0.0004616066289599,287.084716796875,294.1499938964844,289.17156982421875,284.3016357421875,290.7596435546875,289.8934020996094,286.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846872417256,4.073580583963121e-09,0.0009846831671893,-0.0097243776544928,0.0,0.0,0.0,-0.0068322620354592,60.0,1.7855870723724363,-0.0,-6.610833480635847e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,9.241037332685664e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402893066406,0.0,0.0,9.731278260005638e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1382141113281,0.0,0.0,7.187511073425412e-05,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398010253906,0.0,0.0,9.73125352174975e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,0.0004616066289599,287.084716796875,294.1499938964844,289.17156982421875,284.3016357421875,290.7596435546875,289.8934020996094,286.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846872417256,4.073580583963121e-09,0.0009846831671893,-0.0097243776544928,0.0,0.0,0.0,-0.0068322620354592,60.0,1.7855870723724363,-0.0,-6.610833480635847e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13531494140625,0.0,0.0,9.245942055713384e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,9.736443462315948e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,7.191325130406767e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13525390625,0.0,0.0,9.73641872406006e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13262939453125,0.0,0.0,0.0004618516541086,287.0791931152344,294.1499938964844,289.0184020996094,284.2511291503906,290.7304077148437,289.7760925292969,286.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985209015198,4.134599773664149e-09,0.0009852048242464,-0.0098842531442642,0.0,0.0,0.0,-0.0068625113926827,60.0,1.679160237312317,-0.0,-6.617842274181386e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13531494140625,0.0,0.0,9.245942055713384e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,9.736443462315948e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,7.191325130406767e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13525390625,0.0,0.0,9.73641872406006e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13262939453125,0.0,0.0,0.0004618516541086,287.0791931152344,294.1499938964844,289.0184020996094,284.2511291503906,290.7304077148437,289.7760925292969,286.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985209015198,4.134599773664149e-09,0.0009852048242464,-0.0098842531442642,0.0,0.0,0.0,-0.0068625113926827,60.0,1.679160237312317,-0.0,-6.617842274181386e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,9.254313772544263e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,9.745259012561291e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1291809082031,0.0,0.0,7.1978363848757e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307373046875,0.0,0.0,9.745234274305405e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1281433105469,0.0,0.0,0.0004622698470484,287.07373046875,294.1499938964844,288.8651123046875,284.19940185546875,290.6990661621094,289.6510314941406,286.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861001744866,4.238810635825985e-09,0.0009860958671197,-0.0101572945713996,0.0,0.0,0.0,-0.0069141727872192,60.0,1.573259949684143,-0.0,-6.629820603620828e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,9.254313772544263e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,9.745259012561291e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1291809082031,0.0,0.0,7.1978363848757e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307373046875,0.0,0.0,9.745234274305405e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1281433105469,0.0,0.0,0.0004622698470484,287.07373046875,294.1499938964844,288.8651123046875,284.19940185546875,290.6990661621094,289.6510314941406,286.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861001744866,4.238810635825985e-09,0.0009860958671197,-0.0101572945713996,0.0,0.0,0.0,-0.0069141727872192,60.0,1.573259949684143,-0.0,-6.629820603620828e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,9.263810352422296e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1267395019531,0.0,0.0,9.755259088706224e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247253417969,0.0,0.0,7.205222209449857e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,9.755235078046098e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236877441406,0.0,0.0,0.0004627442685887,287.0683288574219,294.1499938964844,288.7122497558594,284.1465759277344,290.6654663085937,289.51763916015625,286.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871112415567,4.3570418384319964e-09,0.0009871069341897,-0.0104670664295554,0.0,0.0,0.0,-0.0069727851077914,60.0,1.4678834676742554,-0.0,-6.643423944296957e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,9.263810352422296e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1267395019531,0.0,0.0,9.755259088706224e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1247253417969,0.0,0.0,7.205222209449857e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,9.755235078046098e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236877441406,0.0,0.0,0.0004627442685887,287.0683288574219,294.1499938964844,288.7122497558594,284.1465759277344,290.6654663085937,289.51763916015625,286.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871112415567,4.3570418384319964e-09,0.0009871069341897,-0.0104670664295554,0.0,0.0,0.0,-0.0069727851077914,60.0,1.4678834676742554,-0.0,-6.643423944296957e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,9.268287976738064e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244812011719,0.0,0.0,9.759973909240216e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224975585937,0.0,0.0,7.208704482764006e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,9.75995062617585e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,0.0004629679606296,287.0656433105469,294.1499938964844,288.6361999511719,284.1197814941406,290.6478881835937,289.4483337402344,286.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875880787149,4.412789689212104e-09,0.0009875836549326,-0.0106131276115775,0.0,0.0,0.0,-0.0070004221051931,60.0,1.4153701066970823,-0.0,-6.649842987371812e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.121826171875,0.0,0.0,9.272099850932136e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12225341796875,0.0,0.0,9.76398805505596e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202697753906,0.0,0.0,7.211668707896024e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12176513671875,0.0,0.0,9.763964044395834e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,0.0004631583578884,287.06298828125,294.1499938964844,288.5604858398437,284.0927734375,290.6297302246094,289.3774719238281,286.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879939025267,4.4602348481248555e-09,0.0009879893623292,-0.0107374358922243,0.0,0.0,0.0,-0.0070239431224763,60.0,1.3630073070526123,-0.0,-6.655308482095279e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11737060546875,0.0,0.0,9.277410572394729e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177978515625,0.0,0.0,9.76957962848246e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158447265625,0.0,0.0,7.215799269033596e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173400878906,0.0,0.0,9.769556345418096e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148376464844,0.0,0.0,0.0004634236684069,287.05767822265625,294.1499938964844,288.4104309082031,284.0381774902344,290.5921325683594,289.2330017089844,286.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885590989142,4.526312658015286e-09,0.0009885545587167,-0.0109105603769421,0.0,0.0,0.0,-0.0070567009970545,60.0,1.2586901187896729,-0.0,-6.662924079137157e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11737060546875,0.0,0.0,9.277410572394729e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177978515625,0.0,0.0,9.76957962848246e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158447265625,0.0,0.0,7.215799269033596e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173400878906,0.0,0.0,9.769556345418096e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148376464844,0.0,0.0,0.0004634236684069,287.05767822265625,294.1499938964844,288.4104309082031,284.0381774902344,290.5921325683594,289.2330017089844,286.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885590989142,4.526312658015286e-09,0.0009885545587167,-0.0109105603769421,0.0,0.0,0.0,-0.0070567009970545,60.0,1.2586901187896729,-0.0,-6.662924079137157e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11297607421875,0.0,0.0,9.278554352931678e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,9.77078452706337e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114501953125,0.0,0.0,7.216688391054049e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,9.770761971594766e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,0.0004634808574337,287.0524597167969,294.1499938964844,288.2626953125,283.98291015625,290.552490234375,289.0865478515625,286.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.5404826565231815e-09,0.000988675863482,-0.010947685688734,0.0,0.0,0.0,-0.0070637264288961,60.0,1.1553378105163574,-0.0,-6.664557616886668e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
