time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174000,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11297607421875,0.0,0.0,9.278554352931678e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,9.77078452706337e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114501953125,0.0,0.0,7.216688391054049e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1129150390625,0.0,0.0,9.770761971594766e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,0.0004634808574337,287.0524597167969,294.1499938964844,288.2626953125,283.98291015625,290.552490234375,289.0865478515625,286.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.5404826565231815e-09,0.000988675863482,-0.010947685688734,0.0,0.0,0.0,-0.0070637264288961,60.0,1.1553378105163574,-0.0,-6.664557616886668e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1086120605469,0.0,0.0,9.27569781197235e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,9.767775918589904e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10711669921875,0.0,0.0,7.214465586002916e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085510253906,0.0,0.0,9.76775263552554e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,0.000463338161353,287.0472717285156,294.1499938964844,288.1178894042969,283.9272155761719,290.51092529296875,288.94073486328125,286.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.50479697988726e-09,0.0009883708553388,-0.0108541883528232,0.0,0.0,0.0,-0.0070460359565913,60.0,1.0533674955368042,-0.0,-6.660443574446617e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1086120605469,0.0,0.0,9.27569781197235e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,9.767775918589904e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10711669921875,0.0,0.0,7.214465586002916e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085510253906,0.0,0.0,9.76775263552554e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,0.000463338161353,287.0472717285156,294.1499938964844,288.1178894042969,283.9272155761719,290.51092529296875,288.94073486328125,286.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.50479697988726e-09,0.0009883708553388,-0.0108541883528232,0.0,0.0,0.0,-0.0070460359565913,60.0,1.0533674955368042,-0.0,-6.660443574446617e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042785644531,0.0,0.0,9.269735892303288e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,9.761497494764626e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.102783203125,0.0,0.0,7.209828618215397e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042175292969,0.0,0.0,9.761474939296022e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,0.0004630404000636,287.04217529296875,294.1499938964844,287.9766845703125,283.8713073730469,290.4676818847656,288.79742431640625,286.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877394186332,4.430433797608657e-09,0.000987734994851,-0.0106593556702137,0.0,0.0,0.0,-0.0070091714151203,60.0,0.9533256888389589,-0.0,-6.651875139596086e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042785644531,0.0,0.0,9.269735892303288e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,9.761497494764626e-05,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.102783203125,0.0,0.0,7.209828618215397e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042175292969,0.0,0.0,9.761474939296022e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.101806640625,0.0,0.0,0.0004630404000636,287.04217529296875,294.1499938964844,287.9766845703125,283.8713073730469,290.4676818847656,288.79742431640625,286.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877394186332,4.430433797608657e-09,0.000987734994851,-0.0106593556702137,0.0,0.0,0.0,-0.0070091714151203,60.0,0.9533256888389589,-0.0,-6.651875139596086e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10211181640625,0.0,0.0,9.265959670301528e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,9.757521183928476e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10064697265625,0.0,0.0,7.206891314126551e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10205078125,0.0,0.0,9.757498628459872e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09967041015625,0.0,0.0,0.0004628517781384,287.0396423339844,294.1499938964844,287.9075927734375,283.84332275390625,290.4454345703125,288.7271728515625,286.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987336738035,4.383340357350107e-09,0.0009873323142528,-0.0105359693989157,0.0,0.0,0.0,-0.0069858254864811,60.0,0.9042624235153198,-0.0,-6.64645156689403e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999755859375,0.0,0.0,9.261868399335071e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003723144531,0.0,0.0,9.753213089425115e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985107421875,0.0,0.0,7.203709537861869e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.09991455078125,0.0,0.0,9.753190533956511e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975341796875,0.0,0.0,0.0004626474401447,287.0371398925781,294.1499938964844,287.8396301269531,283.8153686523437,290.4227600097656,288.6579895019531,286.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869004134088,4.332327385725421e-09,0.0009868961060419,-0.0104023125022649,0.0,0.0,0.0,-0.0069605358876287,60.0,0.855937659740448,-0.0,-6.640578931182972e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,9.253129246644676e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960998535156,0.0,0.0,9.744009003043176e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,7.196911610662937e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,9.743987175170332e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,0.0004622109117917,287.0321655273437,294.1499938964844,287.7074279785156,283.7596435546875,290.3763122558594,288.5229797363281,286.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223352778609524e-09,0.000985964317806,-0.0101167922839522,0.0,0.0,0.0,-0.006906512659043,60.0,0.7616585493087769,-0.0,-6.628043536238692e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.095703125,0.0,0.0,9.253129246644676e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960998535156,0.0,0.0,9.744009003043176e-05,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,7.196911610662937e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,9.743987175170332e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09332275390625,0.0,0.0,0.0004622109117917,287.0321655273437,294.1499938964844,287.7074279785156,283.7596435546875,290.3763122558594,288.5229797363281,286.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223352778609524e-09,0.000985964317806,-0.0101167922839522,0.0,0.0,0.0,-0.006906512659043,60.0,0.7616585493087769,-0.0,-6.628043536238692e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09149169921875,0.0,0.0,9.244104148820044e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,9.734505147207528e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,7.189891039161012e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914306640625,0.0,0.0,9.734483319334686e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.089111328125,0.0,0.0,0.0004617601225618,287.0272827148437,294.1499938964844,287.58062744140625,283.704345703125,290.3285217285156,288.3926696777344,286.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850061032921,4.110824125547197e-09,0.0009850020287558,-0.0098219588398933,0.0,0.0,0.0,-0.0068507273681461,60.0,0.6710395216941833,-0.0,-6.615110947905124e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09149169921875,0.0,0.0,9.244104148820044e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,9.734505147207528e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,7.189891039161012e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914306640625,0.0,0.0,9.734483319334686e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.089111328125,0.0,0.0,0.0004617601225618,287.0272827148437,294.1499938964844,287.58062744140625,283.704345703125,290.3285217285156,288.3926696777344,286.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850061032921,4.110824125547197e-09,0.0009850020287558,-0.0098219588398933,0.0,0.0,0.0,-0.0068507273681461,60.0,0.6710395216941833,-0.0,-6.615110947905124e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873107910156,0.0,0.0,9.237958147423342e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08770751953125,0.0,0.0,9.728032455313952e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859069824219,0.0,0.0,7.185110735008493e-05,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,9.72801135503687e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849609375,0.0,0.0,0.0004614531062543,287.0224304199219,294.1499938964844,287.4598999023437,283.6498107910156,290.27935791015625,288.26690673828125,286.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843503357842,4.034165446142879e-09,0.0009843463776633,-0.0096211060881614,0.0,0.0,0.0,-0.0068127233535051,60.0,0.5848414897918701,-0.0,-6.606308033951791e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873107910156,0.0,0.0,9.237958147423342e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08770751953125,0.0,0.0,9.728032455313952e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859069824219,0.0,0.0,7.185110735008493e-05,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,9.72801135503687e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849609375,0.0,0.0,0.0004614531062543,287.0224304199219,294.1499938964844,287.4598999023437,283.6498107910156,290.27935791015625,288.26690673828125,286.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843503357842,4.034165446142879e-09,0.0009843463776633,-0.0096211060881614,0.0,0.0,0.0,-0.0068127233535051,60.0,0.5848414897918701,-0.0,-6.606308033951791e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831604003906,0.0,0.0,9.230998693965375e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,9.720704838400708e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.081787109375,0.0,0.0,7.17969742254354e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,9.720683738123626e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,0.000461105548311,287.0176696777344,294.1499938964844,287.3458557128906,283.5962219238281,290.2290344238281,288.14501953125,286.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836083045229,3.947382420932399e-09,0.0009836043464019,-0.0093937236815691,0.0,0.0,0.0,-0.0067697018384933,60.0,0.5031296610832214,-0.0,-6.596349777510113e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831604003906,0.0,0.0,9.230998693965375e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,9.720704838400708e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.081787109375,0.0,0.0,7.17969742254354e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,9.720683738123626e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,0.000461105548311,287.0176696777344,294.1499938964844,287.3458557128906,283.5962219238281,290.2290344238281,288.14501953125,286.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836083045229,3.947382420932399e-09,0.0009836043464019,-0.0093937236815691,0.0,0.0,0.0,-0.0067697018384933,60.0,0.5031296610832214,-0.0,-6.596349777510113e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08111572265625,0.0,0.0,9.225669782608747e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0815124511719,0.0,0.0,9.715092892292888e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0797424316406,0.0,0.0,7.175553037086502e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810546875,0.0,0.0,9.715071792015806e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788269042969,0.0,0.0,0.0004608393646776,287.01531982421875,294.1499938964844,287.2915344238281,283.56988525390625,290.2035217285156,288.0860595703125,286.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830403141677,3.880949339674089e-09,0.0009830363560467,-0.009219660423696,0.0,0.0,0.0,-0.0067367684096097,60.0,0.4639364182949066,-0.0,-6.588731338297293e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790710449219,0.0,0.0,9.219404455507174e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,9.708494326332584e-05,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07769775390625,0.0,0.0,7.17067887308076e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790100097656,0.0,0.0,9.708473953651264e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767822265625,0.0,0.0,0.0004605263820849,287.0129699707031,294.1499938964844,287.2391052246094,283.5438842773437,290.17779541015625,288.02886962890625,286.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982372323051,3.8028415971780305e-09,0.0009823685977607,-0.0090150069445371,0.0,0.0,0.0,-0.0066980472765862,60.0,0.4260430335998535,-0.0,-6.579779920912189e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,9.205945389112458e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07537841796875,0.0,0.0,9.694321488495916e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,7.160210952861235e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,9.694301115814596e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07275390625,0.0,0.0,0.0004598541127052,287.0083312988281,294.1499938964844,287.1402893066406,283.4930419921875,290.125732421875,287.919921875,286.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809376206248,3.635079348640602e-09,0.0009809340117499,-0.0085754422470927,0.0,0.0,0.0,-0.0066148801706731,60.0,0.3541841208934784,-0.0,-6.560574661307328e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,9.205945389112458e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07537841796875,0.0,0.0,9.694321488495916e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,7.160210952861235e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,9.694301115814596e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07275390625,0.0,0.0,0.0004598541127052,287.0083312988281,294.1499938964844,287.1402893066406,283.4930419921875,290.125732421875,287.919921875,286.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809376206248,3.635079348640602e-09,0.0009809340117499,-0.0085754422470927,0.0,0.0,0.0,-0.0066148801706731,60.0,0.3541841208934784,-0.0,-6.560574661307328e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07098388671875,0.0,0.0,9.192604920826852e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713806152344,0.0,0.0,9.680273069534452e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06964111328125,0.0,0.0,7.149834709707648e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709533691406,0.0,0.0,9.680252696853132e-05,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687561035156,0.0,0.0,0.000459187751403,287.0037841796875,294.1499938964844,287.04998779296875,283.4439392089844,290.0730285644531,287.818603515625,286.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795153746381,3.4687881456108e-09,0.0009795119985938,-0.0081397267058491,0.0,0.0,0.0,-0.0065324422903358,60.0,0.2881893217563629,-0.0,-6.541565511497538e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07098388671875,0.0,0.0,9.192604920826852e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713806152344,0.0,0.0,9.680273069534452e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06964111328125,0.0,0.0,7.149834709707648e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709533691406,0.0,0.0,9.680252696853132e-05,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687561035156,0.0,0.0,0.000459187751403,287.0037841796875,294.1499938964844,287.04998779296875,283.4439392089844,290.0730285644531,287.818603515625,286.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795153746381,3.4687881456108e-09,0.0009795119985938,-0.0081397267058491,0.0,0.0,0.0,-0.0065324422903358,60.0,0.2881893217563629,-0.0,-6.541565511497538e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670166015625,0.0,0.0,9.178926848107948e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673828125,0.0,0.0,9.665868856245652e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657043457031,0.0,0.0,7.139195076888427e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,9.665849211160094e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,0.0004585045098792,286.999267578125,294.1499938964844,286.9642944335937,283.39483642578125,290.01983642578125,287.724365234375,286.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780573891475,3.298290751629906e-09,0.0009780540131032,-0.007692985702306,0.0,0.0,0.0,-0.006447919178754,60.0,0.2270343601703643,-0.0,-6.52210374596507e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670166015625,0.0,0.0,9.178926848107948e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673828125,0.0,0.0,9.665868856245652e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657043457031,0.0,0.0,7.139195076888427e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,9.665849211160094e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,0.0004585045098792,286.999267578125,294.1499938964844,286.9642944335937,283.39483642578125,290.01983642578125,287.724365234375,286.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780573891475,3.298290751629906e-09,0.0009780540131032,-0.007692985702306,0.0,0.0,0.0,-0.006447919178754,60.0,0.2270343601703643,-0.0,-6.52210374596507e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630798339844,0.0,0.0,9.16112185223028e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,9.647119441069664e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.0,0.0,7.125346746761352e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,9.647099795984104e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,0.0004576151550281,286.9948425292969,294.1499938964844,286.8788452148437,283.3439025878906,289.96612548828125,287.6382141113281,286.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761597029864,3.076382482092299e-09,0.0009761566179804,-0.007111529354006,0.0,0.0,0.0,-0.0063379104249179,60.0,0.1676929295063018,-0.0,-6.496817661627574e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630798339844,0.0,0.0,9.16112185223028e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,9.647119441069664e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.0,0.0,7.125346746761352e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,9.647099795984104e-05,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,0.0004576151550281,286.9948425292969,294.1499938964844,286.8788452148437,283.3439025878906,289.96612548828125,287.6382141113281,286.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761597029864,3.076382482092299e-09,0.0009761566179804,-0.007111529354006,0.0,0.0,0.0,-0.0063379104249179,60.0,0.1676929295063018,-0.0,-6.496817661627574e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611267089844,0.0,0.0,9.14908669074066e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614929199219,0.0,0.0,9.634445450501516e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,7.115985499694943e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,9.634425805415958e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589904785156,0.0,0.0,0.0004570139863062,286.9926452636719,294.1499938964844,286.8362121582031,283.3178100585937,289.9391174316406,287.5983581542969,286.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748770971782,2.926395126223724e-09,0.0009748741867952,-0.0067185200750827,0.0,0.0,0.0,-0.006263555958867,60.0,0.1382331699132919,-0.0,-6.479753977828295e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592041015625,0.0,0.0,9.137263259617612e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,9.621994831832126e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05792236328125,0.0,0.0,7.106789416866377e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,9.621975186746567e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570678710937,0.0,0.0,0.0004564233822748,286.990478515625,294.1499938964844,286.793701171875,283.2913513183594,289.9119873046875,287.5612487792969,286.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736169595271,2.779049435019942e-09,0.0009736141655594,-0.0063324295915663,0.0,0.0,0.0,-0.0061905095353722,60.0,0.1089297831058502,-0.0,-6.463013590973787e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05535888671875,0.0,0.0,9.118808520724996e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,9.602561476640405e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540771484375,0.0,0.0,7.092435407685116e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,9.602541831554844e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.0004555015766527,286.9862060546875,294.1499938964844,286.7089233398437,283.2373962402344,289.85748291015625,287.4918212890625,286.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716497152112,2.549052968703336e-09,0.0009716472122818,-0.0057297642342746,0.0,0.0,0.0,-0.0060764891095459,60.0,0.0507183521986007,-0.0,-6.43692530388762e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05535888671875,0.0,0.0,9.118808520724996e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,9.602561476640405e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540771484375,0.0,0.0,7.092435407685116e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,9.602541831554844e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.0004555015766527,286.9862060546875,294.1499938964844,286.7089233398437,283.2373962402344,289.85748291015625,287.4918212890625,286.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716497152112,2.549052968703336e-09,0.0009716472122818,-0.0057297642342746,0.0,0.0,0.0,-0.0060764891095459,60.0,0.0507183521986007,-0.0,-6.43692530388762e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05157470703125,0.0,0.0,9.101898467633872e-05,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519104003906,0.0,0.0,9.58475357037969e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.0,0.0,7.079282659105957e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,9.584734652889892e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494689941406,0.0,0.0,0.0004546568961814,286.9819641113281,294.1499938964844,286.62457275390625,283.1822204589844,289.8025817871094,287.4286499023437,286.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698472567833,2.338296001269668e-09,0.0009698449284769,-0.0051775071769952,0.0,0.0,0.0,-0.0059720072895288,60.0,-0.006870883051306,-0.0,-6.413065989363531e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05157470703125,0.0,0.0,9.101898467633872e-05,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519104003906,0.0,0.0,9.58475357037969e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.0,0.0,7.079282659105957e-05,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,9.584734652889892e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494689941406,0.0,0.0,0.0004546568961814,286.9819641113281,294.1499938964844,286.62457275390625,283.1822204589844,289.8025817871094,287.4286499023437,286.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698472567833,2.338296001269668e-09,0.0009698449284769,-0.0051775071769952,0.0,0.0,0.0,-0.0059720072895288,60.0,-0.006870883051306,-0.0,-6.413065989363531e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477905273437,0.0,0.0,9.08446527319029e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,9.566395601723344e-05,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04656982421875,0.0,0.0,7.065723184496164e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,9.566376684233546e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0004537861095741,286.9778137207031,294.1499938964844,286.540771484375,283.1260681152344,289.7472839355469,287.3716125488281,286.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679891518317,2.121027353751969e-09,0.0009679870563559,-0.0046081822365522,0.0,0.0,0.0,-0.0058642979711294,60.0,-0.0638331547379493,-0.0,-6.388515316757548e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477905273437,0.0,0.0,9.08446527319029e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,9.566395601723344e-05,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04656982421875,0.0,0.0,7.065723184496164e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,9.566376684233546e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0004537861095741,286.9778137207031,294.1499938964844,286.540771484375,283.1260681152344,289.7472839355469,287.3716125488281,286.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679891518317,2.121027353751969e-09,0.0009679870563559,-0.0046081822365522,0.0,0.0,0.0,-0.0058642979711294,60.0,-0.0638331547379493,-0.0,-6.388515316757548e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,9.063866309588776e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04443359375,0.0,0.0,9.544703061692417e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,7.049701525829732e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440368652344,0.0,0.0,9.54468487179838e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04205322265625,0.0,0.0,0.0004527571727521,286.9737243652344,294.1499938964844,286.4574890136719,283.06915283203125,289.69158935546875,287.3226318359375,286.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965793733485,1.8643102617232903e-09,0.0009657918708398,-0.003935482352972,0.0,0.0,0.0,-0.0057370322756469,60.0,-0.1200814619660377,-0.0,-6.359568516245417e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,9.063866309588776e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04443359375,0.0,0.0,9.544703061692417e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,7.049701525829732e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440368652344,0.0,0.0,9.54468487179838e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04205322265625,0.0,0.0,0.0004527571727521,286.9737243652344,294.1499938964844,286.4574890136719,283.06915283203125,289.69158935546875,287.3226318359375,286.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965793733485,1.8643102617232903e-09,0.0009657918708398,-0.003935482352972,0.0,0.0,0.0,-0.0057370322756469,60.0,-0.1200814619660377,-0.0,-6.359568516245417e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422668457031,0.0,0.0,9.052405948750676e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426025390625,0.0,0.0,9.532635158393532e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.041015625,0.0,0.0,7.040787750156596e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422058105469,0.0,0.0,9.532616968499497e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04022216796875,0.0,0.0,0.0004521847295109,286.9717102050781,294.1499938964844,286.4161071777344,283.0404357910156,289.6636047363281,287.30133056640625,286.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964572362136,1.721495168638398e-09,0.0009645706741139,-0.0035612473729997,0.0,0.0,0.0,-0.0056662326678633,60.0,-0.1479494869709015,-0.0,-6.343493197391581e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404357910156,0.0,0.0,9.040925215231256e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.040771484375,0.0,0.0,9.520544699626043e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392150878906,0.0,0.0,7.031857967376709e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403747558594,0.0,0.0,9.520526509732008e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384216308594,0.0,0.0,0.0004516112385317,286.9696960449219,294.1499938964844,286.3748779296875,283.0116271972656,289.63555908203125,287.2826843261719,286.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633487206883,1.578420061321139e-09,0.0009633470908738,-0.0031863304320722,0.0,0.0,0.0,-0.0055953036062419,60.0,-0.1756092309951782,-0.0,-6.32740864148218e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,9.020917059388012e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,9.499474981566892e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,7.016295421635732e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,9.499457519268616e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,0.0004506118129938,286.9657592773437,294.1499938964844,286.2929382324219,282.9537353515625,289.5792236328125,287.25244140625,286.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612160502001,1.3290714084845943e-09,0.0009612147114239,-0.0025329287163913,0.0,0.0,0.0,-0.0054716896265745,60.0,-0.2303816676139831,-0.0,-6.299426047462475e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,9.020917059388012e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,9.499474981566892e-05,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,7.016295421635732e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,9.499457519268616e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,0.0004506118129938,286.9657592773437,294.1499938964844,286.2929382324219,282.9537353515625,289.5792236328125,287.25244140625,286.6885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612160502001,1.3290714084845943e-09,0.0009612147114239,-0.0025329287163913,0.0,0.0,0.0,-0.0054716896265745,60.0,-0.2303816676139831,-0.0,-6.299426047462475e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
