time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176340,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0342712402344,0.0,0.0,9.011034126160666e-05,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346069335937,0.0,0.0,9.489068179391325e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0330810546875,0.0,0.0,7.008608372416347e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03424072265625,0.0,0.0,9.489049989497288e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323181152344,0.0,0.0,0.0004501181538216,286.9630126953125,294.1499938964844,286.2358093261719,282.9129333496094,289.5394287109375,287.2358093261719,286.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601624333299,1.205897937062161e-09,0.000960161210969,-0.0022101597860455,0.0,0.0,0.0,-0.0054106260649859,60.0,-0.2684904932975769,-0.0,-6.285626596991278e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332336425781,0.0,0.0,9.00808663573116e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335693359375,0.0,0.0,9.485964255873114e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,7.00631644576788e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,9.48594679357484e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,0.0004499709466472,286.9618530273437,294.1499938964844,286.2117919921875,282.8956604003906,289.5225524902344,287.22955322265625,286.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959848111961,1.1691598800211978e-09,0.0009598469478078,-0.0021138899028301,0.0,0.0,0.0,-0.0053924131207168,60.0,-0.2845208346843719,-0.0,-6.281513265093963e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,9.005056199384853e-05,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302429199219,0.0,0.0,9.482773020863532e-05,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287170410156,0.0,0.0,7.003959035500884e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02984619140625,0.0,0.0,9.48275555856526e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279541015625,0.0,0.0,0.000449819577625,286.9582824707031,294.1499938964844,286.1314697265625,282.8376159667969,289.4671630859375,287.2097473144531,286.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008992154616862,1.0709338971182092e-09,0.0008992144139483,-0.0019162858370691,0.0,0.0,0.0,-0.0050431652925908,60.0,-0.3283669948577881,-0.0,-6.27728056201704e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,9.005056199384853e-05,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302429199219,0.0,0.0,9.482773020863532e-05,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287170410156,0.0,0.0,7.003959035500884e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02984619140625,0.0,0.0,9.48275555856526e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279541015625,0.0,0.0,0.000449819577625,286.9582824707031,294.1499938964844,286.1314697265625,282.8376159667969,289.4671630859375,287.2097473144531,286.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008992154616862,1.0709338971182092e-09,0.0008992144139483,-0.0019162858370691,0.0,0.0,0.0,-0.0050431652925908,60.0,-0.3283669948577881,-0.0,-6.27728056201704e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02838134765625,0.0,0.0,9.004588355310261e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286865234375,0.0,0.0,9.482279710937291e-05,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,7.003594510024413e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,9.48226297623478e-05,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02642822265625,0.0,0.0,0.0004497962072491,286.9570007324219,294.1499938964844,286.0520324707031,282.7798156738281,289.4124755859375,287.1903381347656,286.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008714942377991,1.0373281122966203e-09,0.0008714931900613,-0.0018556572031229,0.0,0.0,0.0,-0.0048886071890592,60.0,-0.3706505000591278,-0.0,-6.276621178358256e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02838134765625,0.0,0.0,9.004588355310261e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286865234375,0.0,0.0,9.482279710937291e-05,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,7.003594510024413e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,9.48226297623478e-05,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02642822265625,0.0,0.0,0.0004497962072491,286.9570007324219,294.1499938964844,286.0520324707031,282.7798156738281,289.4124755859375,287.1903381347656,286.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008714942377991,1.0373281122966203e-09,0.0008714931900613,-0.0018556572031229,0.0,0.0,0.0,-0.0048886071890592,60.0,-0.3706505000591278,-0.0,-6.276621178358256e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,9.003581362776458e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290832519531,0.0,0.0,9.481218876317143e-05,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278015136719,0.0,0.0,7.002810889389366e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286560058594,0.0,0.0,9.481202141614632e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268249511719,0.0,0.0,0.0004497459158301,286.9581604003906,294.1499938964844,286.0126647949219,282.75103759765625,289.3853759765625,287.1805114746094,286.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008799250354059,1.0333011113417e-09,0.000879923987668,-0.0018366393633186,0.0,0.0,0.0,-0.0049291620962321,60.0,-0.3926250338554382,-0.0,-6.275213593198714e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,9.002596925711259e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,9.480182052357122e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,7.002045458648354e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283203125,0.0,0.0,9.48016531765461e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02655029296875,0.0,0.0,0.0004496967594604,286.9574890136719,294.1499938964844,285.9735717773437,282.7223815917969,289.3609924316406,287.1700744628906,286.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008787357364781,1.0199250333187138e-09,0.0008787346887402,-0.0018026627367362,0.0,0.0,0.0,-0.0049171275459229,60.0,-0.3922388553619385,-0.0,-6.273838693005018e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,9.005992615129799e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337219238281,0.0,0.0,9.483758913120256e-05,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03289794921875,0.0,0.0,7.004686631262302e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,9.483742178417742e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.031494140625,0.0,0.0,0.000449866434792,286.9654846191406,294.1499938964844,285.8961181640625,282.66558837890625,289.3101806640625,287.1505432128906,286.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006944081396795,8.77194428205996e-10,0.0006944072665646,-0.0016117501072585,0.0,0.0,0.0,-0.0039259754121303,60.0,-0.4240442514419555,-0.0,-6.278566644368766e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,9.005992615129799e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337219238281,0.0,0.0,9.483758913120256e-05,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03289794921875,0.0,0.0,7.004686631262302e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,9.483742178417742e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.031494140625,0.0,0.0,0.000449866434792,286.9654846191406,294.1499938964844,285.8961181640625,282.66558837890625,289.3101806640625,287.1505432128906,286.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006944081396795,8.77194428205996e-10,0.0006944072665646,-0.0016117501072585,0.0,0.0,0.0,-0.0039259754121303,60.0,-0.4240442514419555,-0.0,-6.278566644368766e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332946777344,0.0,0.0,9.002499427879229e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335693359375,0.0,0.0,9.480080188950524e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328063964844,0.0,0.0,7.001969061093405e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329895019531,0.0,0.0,9.480063454248012e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313415527344,0.0,0.0,0.0004496919282246,286.965087890625,294.1499938964844,285.84234619140625,282.6261291503906,289.277587890625,287.13751220703125,286.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006962295738048,8.358382874718017e-10,0.0006962287588976,-0.0015012029325589,0.0,0.0,0.0,-0.0039164065383374,60.0,-0.425269067287445,-0.0,-6.273693031744187e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,4.5652970584342256e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0334167480469,0.0,0.0,4.807484947377816e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03271484375,0.0,0.0,3.550799374352209e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328674316406,0.0,0.0,4.80747658002656e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,0.000228045246331,286.9648132324219,294.1499938964844,285.8197631835937,282.60955810546875,289.2648620605469,287.1322021484375,286.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006861636647954,8.08460132173394e-10,0.0006861628498882,-0.0014392914017662,0.0,0.0,0.0,-0.003834465984255,60.0,-0.4206385910511017,-0.0,-1.6133739677570702e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345153808594,0.0,0.0,4.1991122998297215e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,4.4218741095392033e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,3.2659878343110904e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,4.421866105985828e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,0.0002097536344081,286.96502685546875,294.1499938964844,285.7445678710937,282.5545349121094,289.2342834472656,287.1191101074219,286.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004637080128304,5.759276389127873e-10,0.0004637074307538,-0.0010504157980903,0.0,0.0,0.0,-0.0026094538625329,60.0,-0.3445169031620025,-0.0,-1.3649341212840229e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345153808594,0.0,0.0,4.1991122998297215e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,4.4218741095392033e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,3.2659878343110904e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,4.421866105985828e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03253173828125,0.0,0.0,0.0002097536344081,286.96502685546875,294.1499938964844,285.7445678710937,282.5545349121094,289.2342834472656,287.1191101074219,286.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004637080128304,5.759276389127873e-10,0.0004637074307538,-0.0010504157980903,0.0,0.0,0.0,-0.0026094538625329,60.0,-0.3445169031620025,-0.0,-1.3649341212840229e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,3.0262583095463924e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04156494140625,0.0,0.0,3.186800313415006e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,2.353764830331784e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,3.186794856446795e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,0.0001511673472123,286.9713439941406,294.1499938964844,285.67059326171875,282.50067138671875,289.2153625488281,287.1136474609375,286.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003226112748961,4.0346820329162364e-10,0.0003226108674425,-0.000738113943953,0.0,0.0,0.0,-0.0018171559786424,60.0,-0.268069863319397,-0.0,-7.089385078984378e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,3.0262583095463924e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04156494140625,0.0,0.0,3.186800313415006e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,2.353764830331784e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,3.186794856446795e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,0.0001511673472123,286.9713439941406,294.1499938964844,285.67059326171875,282.50067138671875,289.2153625488281,287.1136474609375,286.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003226112748961,4.0346820329162364e-10,0.0003226108674425,-0.000738113943953,0.0,0.0,0.0,-0.0018171559786424,60.0,-0.268069863319397,-0.0,-7.089385078984378e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0436706542969,0.0,0.0,2.530639540054836e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438842773437,0.0,0.0,2.6648891434888355e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04376220703125,0.0,0.0,1.968282231246121e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,2.6648845960153267e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04168701171875,0.0,0.0,0.0001264102465938,286.9736022949219,294.1499938964844,285.63409423828125,282.4742736816406,289.21014404296875,287.11395263671875,286.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002612594689708,3.2886060541414963e-10,0.0002612591197248,-0.0006033211247995,0.0,0.0,0.0,-0.0014728830428794,60.0,-0.231475219130516,-0.0,-4.957436239294566e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453796386719,0.0,0.0,2.005181886488572e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455627441406,0.0,0.0,2.111556386807933e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455322265625,0.0,0.0,1.559591510158498e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447998046875,0.0,0.0,2.111552566930186e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,0.0001001626515062,286.9755249023437,294.1499938964844,285.5979309082031,282.4481811523437,289.20660400390625,287.1154479980469,286.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136622206307,2.672373711209985e-10,0.0002136619586963,-0.0004889097181148,0.0,0.0,0.0,-0.0012034984538331,60.0,-0.1973168849945068,-0.0,-3.1124625099465675e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,1.3033554751018528e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,1.3724980817642065e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,1.0137245226360392e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,1.3724957170779817e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,6.510507955681533e-05,286.9784545898437,294.1499938964844,285.526611328125,282.3972473144531,289.2027893066406,287.11883544921875,286.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388789678458,1.7370245519732208e-10,0.0001388788077747,-0.000317787984386,0.0,0.0,0.0,-0.0007822655024938,60.0,-0.1388751864433288,-0.0,-1.3149894506625515e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,1.3033554751018528e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,1.3724980817642065e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,1.0137245226360392e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,1.3724957170779817e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,6.510507955681533e-05,286.9784545898437,294.1499938964844,285.526611328125,282.3972473144531,289.2027893066406,287.11883544921875,286.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388789678458,1.7370245519732208e-10,0.0001388788077747,-0.000317787984386,0.0,0.0,0.0,-0.0007822655024938,60.0,-0.1388751864433288,-0.0,-1.3149894506625515e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487365722656,0.0,0.0,8.89653620106401e-06,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489196777344,0.0,0.0,9.368494829686824e-06,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,6.919552561157616e-06,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.048095703125,0.0,0.0,9.368478458782192e-06,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04669189453125,0.0,0.0,4.443988655111753e-05,286.98004150390625,294.1499938964844,285.4566955566406,282.3480224609375,289.2011108398437,287.1211853027344,286.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-9.47967782849446e-05,1.1856683690414371e-10,9.479666186962275e-05,-0.0002169176150346,0.0,0.0,0.0,-0.0005339630879461,60.0,-0.0980759561061859,-0.0,-6.126866236577655e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487365722656,0.0,0.0,8.89653620106401e-06,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489196777344,0.0,0.0,9.368494829686824e-06,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,6.919552561157616e-06,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.048095703125,0.0,0.0,9.368478458782192e-06,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04669189453125,0.0,0.0,4.443988655111753e-05,286.98004150390625,294.1499938964844,285.4566955566406,282.3480224609375,289.2011108398437,287.1211853027344,286.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-9.47967782849446e-05,1.1856683690414371e-10,9.479666186962275e-05,-0.0002169176150346,0.0,0.0,0.0,-0.0005339630879461,60.0,-0.0980759561061859,-0.0,-6.126866236577655e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,6.549475074280053e-06,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04949951171875,0.0,0.0,6.896922968735453e-06,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496520996094,0.0,0.0,5.094054358778521e-06,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,6.89691114530433e-06,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472717285156,0.0,0.0,3.271587047493085e-05,286.9808959960937,294.1499938964844,285.3882751464844,282.3007202148437,289.2002868652344,287.12261962890625,286.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.978773308219388e-05,8.728679584679709e-11,6.978764577070251e-05,-0.0001596909569343,0.0,0.0,0.0,-0.0003930942621082,60.0,-0.0739853456616401,-0.0,-3.3205457827811813e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,6.549475074280053e-06,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04949951171875,0.0,0.0,6.896922968735453e-06,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496520996094,0.0,0.0,5.094054358778521e-06,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486755371094,0.0,0.0,6.89691114530433e-06,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472717285156,0.0,0.0,3.271587047493085e-05,286.9808959960937,294.1499938964844,285.3882751464844,282.3007202148437,289.2002868652344,287.12261962890625,286.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.978773308219388e-05,8.728679584679709e-11,6.978764577070251e-05,-0.0001596909569343,0.0,0.0,0.0,-0.0003930942621082,60.0,-0.0739853456616401,-0.0,-3.3205457827811813e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,4.893065124633722e-06,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,5.152640824235277e-06,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04998779296875,0.0,0.0,3.805730784733896e-06,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489807128906,0.0,0.0,5.15263172928826e-06,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,2.444178971927613e-05,286.9813842773437,294.1499938964844,285.3213806152344,282.2555236816406,289.1998291015625,287.1234741210937,286.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213789700064808e-05,6.521134326975542e-11,5.2137831517029554e-05,-0.0001193039352074,0.0,0.0,0.0,-0.0002936778182629,60.0,-0.0577452592551708,-0.0,-1.8533542756049568e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,4.893065124633722e-06,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,5.152640824235277e-06,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04998779296875,0.0,0.0,3.805730784733896e-06,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489807128906,0.0,0.0,5.15263172928826e-06,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,2.444178971927613e-05,286.9813842773437,294.1499938964844,285.3213806152344,282.2555236816406,289.1998291015625,287.1234741210937,286.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.213789700064808e-05,6.521134326975542e-11,5.2137831517029554e-05,-0.0001193039352074,0.0,0.0,0.0,-0.0002936778182629,60.0,-0.0577452592551708,-0.0,-1.8533542756049568e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,4.1225162021873984e-06,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499267578125,0.0,0.0,4.3412146624177694e-06,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500793457031,0.0,0.0,3.206413111911388e-06,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,4.341207386460155e-06,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,2.0592751752701588e-05,286.9815368652344,294.1499938964844,285.2885437011719,282.2337646484375,289.1996765136719,287.12371826171875,286.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.392741175252013e-05,5.494207866441059e-11,4.392735718283802e-05,-0.0001005163430818,0.0,0.0,0.0,-0.0002474304928909,60.0,-0.0504561550915241,-0.0,-1.315592079720318e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,3.3702960990922293e-06,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04998779296875,0.0,0.0,3.549089342413936e-06,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,2.621350859044469e-06,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,3.549083203324699e-06,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477905273437,0.0,0.0,1.683526897977572e-05,286.9816589355469,294.1499938964844,285.2561340332031,282.21258544921875,289.1996154785156,287.1239318847656,286.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.5912158637074754e-05,4.4917018021672916e-11,3.591211134335026e-05,-8.217552385758609e-05,0.0,0.0,0.0,-0.0002022828557528,60.0,-0.0433512441813945,-0.0,-8.792910149990618e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,2.0186462279525585e-06,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500183105469,0.0,0.0,2.1257349089864874e-06,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,1.5700637732152245e-06,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,2.1257312710076803e-06,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,1.0083521374326663e-05,286.9817199707031,294.1499938964844,285.1925354003906,282.172119140625,289.19952392578125,287.1241149902344,286.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.150979889847804e-05,2.690327995102937e-11,2.150977343262639e-05,-4.921943036606535e-05,0.0,0.0,0.0,-0.0001211585040437,60.0,-0.030019013211131,-0.0,-3.1544013928686e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,2.0186462279525585e-06,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500183105469,0.0,0.0,2.1257349089864874e-06,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,1.5700637732152245e-06,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,2.1257312710076803e-06,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,1.0083521374326663e-05,286.9817199707031,294.1499938964844,285.1925354003906,282.172119140625,289.19952392578125,287.1241149902344,286.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.150979889847804e-05,2.690327995102937e-11,2.150977343262639e-05,-4.921943036606535e-05,0.0,0.0,0.0,-0.0001211585040437,60.0,-0.030019013211131,-0.0,-3.1544013928686e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,1.3139559769115294e-06,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500183105469,0.0,0.0,1.383661015097459e-06,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,1.0219694104307564e-06,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,1.3836585139870294e-06,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,6.563459464814514e-06,286.9817199707031,294.1499938964844,285.1499938964844,282.1458740234375,289.1994934082031,287.1241455078125,286.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.400095788994804e-05,1.751165705499158e-11,1.4000940609548708e-05,-3.203743472113274e-05,0.0,0.0,0.0,-7.88633624324575e-05,60.0,-0.0216449983417987,-0.0,-1.3364666144599635e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,1.0395469871582463e-06,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500183105469,0.0,0.0,1.0946947668344365e-06,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,8.085394256340805e-07,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,1.0946928341581952e-06,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,5.192734988668235e-06,286.9817199707031,294.1499938964844,285.1307067871094,282.1342468261719,289.1994934082031,287.1241455078125,286.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1077017916250044e-05,1.3854510420852062e-11,1.1077004273829516e-05,-2.5346753318444822e-05,0.0,0.0,0.0,-6.239363574422896e-05,60.0,-0.0181189458817243,-0.0,-8.365363089735123e-12,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,4.518376783835265e-07,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04998779296875,0.0,0.0,4.758075533572992e-07,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,3.514305433327536e-07,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,4.758067291277257e-07,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,2.257015012219199e-06,286.9816589355469,294.1499938964844,285.0706787109375,282.0992126464844,289.1994934082031,287.1241455078125,286.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.814645308215404e-06,6.021877007461596e-12,4.814639396499842e-06,-1.1016989446943626e-05,0.0,0.0,0.0,-2.7119502192363143e-05,60.0,-0.0094659589231014,-0.0,-1.5803794904678536e-12,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,4.518376783835265e-07,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04998779296875,0.0,0.0,4.758075533572992e-07,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,3.514305433327536e-07,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,4.758067291277257e-07,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,2.257015012219199e-06,286.9816589355469,294.1499938964844,285.0706787109375,282.0992126464844,289.1994934082031,287.1241455078125,286.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.814645308215404e-06,6.021877007461596e-12,4.814639396499842e-06,-1.1016989446943626e-05,0.0,0.0,0.0,-2.7119502192363143e-05,60.0,-0.0094659589231014,-0.0,-1.5803794904678536e-12,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,1.530630839852165e-07,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,1.611830384717905e-07,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,1.190494884895088e-07,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,1.611827542546962e-07,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,7.645791697541426e-07,286.98162841796875,294.1499938964844,285.0125427246094,282.0671691894531,289.1994934082031,287.1241455078125,286.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6310131059071864e-06,2.039968888256638e-12,1.6310110595441074e-06,-3.73211105397786e-06,0.0,0.0,0.0,-9.18701698537916e-06,60.0,-0.0041745156049728,-0.0,-1.813582785467269e-13,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,1.530630839852165e-07,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,1.611830384717905e-07,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,1.190494884895088e-07,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,1.611827542546962e-07,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,7.645791697541426e-07,286.98162841796875,294.1499938964844,285.0125427246094,282.0671691894531,289.1994934082031,287.1241455078125,286.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6310131059071864e-06,2.039968888256638e-12,1.6310110595441074e-06,-3.73211105397786e-06,0.0,0.0,0.0,-9.18701698537916e-06,60.0,-0.0041745156049728,-0.0,-1.813582785467269e-13,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,7.709682137146957e-08,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,8.118678351820564e-08,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,5.996440677336068e-08,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,8.118664140965849e-08,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,3.8511325328727253e-07,286.98162841796875,294.1499938964844,284.98419189453125,282.05230712890625,289.1994934082031,287.1241455078125,286.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.215434377234487e-07,1.0275301659881664e-12,8.215424145419092e-07,-1.879860519693466e-06,0.0,0.0,0.0,-4.627509042620659e-06,60.0,-0.0025980512145906,-0.0,-4.6011819029336e-14,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,3.242488233468066e-08,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,3.4145013927400214e-08,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,2.5219442534307746e-08,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,3.4144953531267674e-08,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,1.6196844399019028e-07,286.98162841796875,294.1499938964844,284.9563293457031,282.0382995605469,289.1994934082031,287.1241455078125,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.455204193869577e-07,4.3215152051474803e-13,3.455199930613162e-07,-7.90621925261803e-07,0.0,0.0,0.0,-1.946216798387468e-06,60.0,-0.0015321233076974,-0.0,-8.138667792814951e-15,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
