time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178620,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,1.0686429519068952e-09,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,1.125334159191027e-09,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,8.311696886309502e-10,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,1.1253321607895828e-09,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,5.338074426930461e-09,286.98162841796875,294.1499938964844,284.9021301269531,282.0127258300781,289.1994934082031,287.1241455078125,286.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1386326548290526e-08,1.4238418861371553e-14,1.1386312337435813e-08,-2.6054753021753644e-08,0.0,0.0,0.0,-6.413029041141273e-08,60.0,-0.0004357999423518,-0.0,-8.840192530098128e-18,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,1.0686429519068952e-09,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,1.125334159191027e-09,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,8.311696886309502e-10,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,1.1253321607895828e-09,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,5.338074426930461e-09,286.98162841796875,294.1499938964844,284.9021301269531,282.0127258300781,289.1994934082031,287.1241455078125,286.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1386326548290526e-08,1.4238418861371553e-14,1.1386312337435813e-08,-2.6054753021753644e-08,0.0,0.0,0.0,-6.413029041141273e-08,60.0,-0.0004357999423518,-0.0,-8.840192530098128e-18,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,-1.3278086963275368e-10,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,-1.3982486002372951e-10,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,-1.0327437516277628e-10,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,-1.3982461022354895e-10,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,-6.632656646132772e-10,286.98162841796875,294.1499938964844,284.8500061035156,281.9906921386719,289.1994934082031,287.1241455078125,286.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3942048626702783e-09,-1.7519013041471245e-15,-1.3942030863134391e-09,3.2035616381875798e-09,0.0,0.0,0.0,7.8580342233181e-09,60.0,-9.333518391940744e-05,-0.0,-1.3647951487014752e-19,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,-1.3278086963275368e-10,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,-1.3982486002372951e-10,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,-1.0327437516277628e-10,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,-1.3982461022354895e-10,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,-6.632656646132772e-10,286.98162841796875,294.1499938964844,284.8500061035156,281.9906921386719,289.1994934082031,287.1241455078125,286.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3942048626702783e-09,-1.7519013041471245e-15,-1.3942030863134391e-09,3.2035616381875798e-09,0.0,0.0,0.0,7.8580342233181e-09,60.0,-9.333518391940744e-05,-0.0,-1.3647951487014752e-19,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,1.5606229850084752e-11,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,1.6434135302612063e-11,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,1.2138220983892722e-11,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,1.6434105812312968e-11,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,7.795607909200085e-11,286.98162841796875,294.1499938964844,284.79931640625,281.9725341796875,289.1994934082031,287.1241455078125,286.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6659500168270114e-10,2.372570254901429e-16,1.6659476576030838e-10,-3.806091830593772e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,-2.0865598344244063e-05,-0.0,-1.8853520170066635e-21,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,1.5606229850084752e-11,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,1.6434135302612063e-11,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,1.2138220983892722e-11,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,1.6434105812312968e-11,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,7.795607909200085e-11,286.98162841796875,294.1499938964844,284.79931640625,281.9725341796875,289.1994934082031,287.1241455078125,286.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6659500168270114e-10,2.372570254901429e-16,1.6659476576030838e-10,-3.806091830593772e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,-2.0865598344244063e-05,-0.0,-1.8853520170066635e-21,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,-3.325917666274769e-12,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,-3.502356607856805e-12,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,-2.5868339588452915e-12,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,-3.5023505363246388e-12,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,-1.6613590711478388e-11,286.98162841796875,294.1499938964844,284.7493896484375,281.958251953125,289.1994934082031,287.1241455078125,286.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,3.110483398627295e-11,-4.2810537388057385e-17,-3.110478888346257e-11,7.34305810601299e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,-5.150220204086509e-06,-0.0,-8.562872449274037e-23,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,-3.325917666274769e-12,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,-3.502356607856805e-12,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,-2.5868339588452915e-12,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,-3.5023505363246388e-12,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,-1.6613590711478388e-11,286.98162841796875,294.1499938964844,284.7493896484375,281.958251953125,289.1994934082031,287.1241455078125,286.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,3.110483398627295e-11,-4.2810537388057385e-17,-3.110478888346257e-11,7.34305810601299e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,-5.150220204086509e-06,-0.0,-8.562872449274037e-23,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,-5.116796201153073e-13,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,-5.388240851764148e-13,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,-3.9797445937697634e-13,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,-5.388231636045685e-13,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,-2.555937015855103e-12,286.98162841796875,294.1499938964844,284.7247314453125,281.9524841308594,289.1994934082031,287.1241455078125,286.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,2.506494577864116e-12,-6.7509336533168054e-18,-2.506487855810647e-12,7.227550589267162e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.940578951893258e-06,-0.0,-2.0267154052839512e-24,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.70025634765625,281.9476013183594,289.1994934082031,287.1241455078125,286.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543740600229653e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.7907849496623385e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.6519470214844,281.9402160644531,289.1994934082031,287.1241455078125,286.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543740600229653e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-7.650036764061952e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.6519470214844,281.9402160644531,289.1994934082031,287.1241455078125,286.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543740600229653e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-7.650036764061952e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,2.558398100576537e-13,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,2.694120425882074e-13,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,1.9898722968848814e-13,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,2.6941158180228413e-13,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,1.2779685079275516e-12,286.98162841796875,294.1499938964844,284.6044616699219,281.93585205078125,289.1994934082031,287.1241455078125,286.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,1.796013933007181e-14,-2.235961012778827e-18,-1.7957903163091062e-14,-2.153860206507985e-12,0.0,0.0,0.0,0.0,60.0,-5.063211006017809e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,2.558398100576537e-13,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,2.694120425882074e-13,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,1.9898722968848814e-13,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,2.6941158180228413e-13,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,1.2779685079275516e-12,286.98162841796875,294.1499938964844,284.6044616699219,281.93585205078125,289.1994934082031,287.1241455078125,286.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,1.796013933007181e-14,-2.235961012778827e-18,-1.7957903163091062e-14,-2.153860206507985e-12,0.0,0.0,0.0,0.0,60.0,-5.063211006017809e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.557861328125,281.9341735839844,289.1994934082031,287.1241455078125,286.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543740600229653e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-4.2445805092938826e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.557861328125,281.9341735839844,289.1994934082031,287.1241455078125,286.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543740600229653e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-4.2445805092938826e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.5121154785156,281.9349365234375,289.1994934082031,287.1241455078125,286.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543740600229653e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-3.8481312003568746e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.5121154785156,281.9349365234375,289.1994934082031,287.1241455078125,286.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543740600229653e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-3.8481312003568746e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.48956298828125,281.9361267089844,289.1994934082031,287.1241455078125,286.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543740600229653e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-3.699662158851425e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.4672546386719,281.93780517578125,289.1994934082031,287.1241455078125,286.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-3.563717143606482e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,2.558398100576537e-13,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,2.694120425882074e-13,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,1.9898722968848814e-13,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,2.6941158180228413e-13,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,1.2779685079275516e-12,286.98162841796875,294.1499938964844,284.42333984375,281.9425354003906,289.1994934082031,287.1241455078125,286.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,1.796013933007181e-14,-2.235961012778827e-18,-1.7957903163091062e-14,-2.153860206507985e-12,0.0,0.0,0.0,0.0,60.0,-3.313460013032455e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,2.558398100576537e-13,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,2.694120425882074e-13,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,1.9898722968848814e-13,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,2.6941158180228413e-13,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,1.2779685079275516e-12,286.98162841796875,294.1499938964844,284.42333984375,281.9425354003906,289.1994934082031,287.1241455078125,286.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,1.796013933007181e-14,-2.235961012778827e-18,-1.7957903163091062e-14,-2.153860206507985e-12,0.0,0.0,0.0,0.0,60.0,-3.313460013032455e-07,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.3803405761719,281.9488220214844,289.1994934082031,287.1241455078125,286.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-3.084152240262483e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.3803405761719,281.9488220214844,289.1994934082031,287.1241455078125,286.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-3.084152240262483e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.3383178710937,281.9564208984375,289.1994934082031,287.1241455078125,286.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.871923356906337e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.3383178710937,281.9564208984375,289.1994934082031,287.1241455078125,286.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.871923356906337e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.2972717285156,281.96502685546875,289.1994934082031,287.1241455078125,286.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.673357073490479e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.2972717285156,281.96502685546875,289.1994934082031,287.1241455078125,286.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.673357073490479e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.2771301269531,281.9696350097656,289.1994934082031,287.1241455078125,286.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.579539000180376e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.2572326660156,281.974365234375,289.1994934082031,287.1241455078125,286.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.486404184764979e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.2182006835937,281.9842224121094,289.1994934082031,287.1241455078125,286.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.311975748625628e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.2182006835937,281.9842224121094,289.1994934082031,287.1241455078125,286.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.311975748625628e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.1802062988281,281.99432373046875,289.1994934082031,287.1241455078125,286.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.14779419138722e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.1802062988281,281.99432373046875,289.1994934082031,287.1241455078125,286.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.14779419138722e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.143310546875,282.0043640136719,289.1994934082031,287.1241455078125,286.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.9961369446264146e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.143310546875,282.0043640136719,289.1994934082031,287.1241455078125,286.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.9961369446264146e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.10748291015625,282.0141296386719,289.1994934082031,287.1241455078125,286.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.843568924186912e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.10748291015625,282.0141296386719,289.1994934082031,287.1241455078125,286.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.843568924186912e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.0899658203125,282.0188293457031,289.1994934082031,287.1241455078125,286.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.783680261269183e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.07275390625,282.0233764648437,289.1994934082031,287.1241455078125,286.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.723791598351454e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.0391540527344,282.0318298339844,289.1994934082031,287.1241455078125,286.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.6065190777680982e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
