time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181080,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.0391540527344,282.0318298339844,289.1994934082031,287.1241455078125,286.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.6065190777680982e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.0067138671875,282.0392761230469,289.1994934082031,287.1241455078125,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.4947117676911148e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,284.0067138671875,282.0392761230469,289.1994934082031,287.1241455078125,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.4947117676911148e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.9754333496094,282.0454406738281,289.1994934082031,287.1241455078125,286.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.3885971839044944e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.9754333496094,282.0454406738281,289.1994934082031,287.1241455078125,286.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.3885971839044944e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.9453430175781,282.0500793457031,289.1994934082031,287.1241455078125,286.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.2904527579848948e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.9453430175781,282.0500793457031,289.1994934082031,287.1241455078125,286.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.2904527579848948e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.9307556152344,282.0517578125,289.1994934082031,287.1241455078125,286.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.245137752903247e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.9164733886719,282.052978515625,289.1994934082031,287.1241455078125,286.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.201188979393919e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8888244628906,282.05389404296875,289.1994934082031,287.1241455078125,286.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.115340992896563e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8888244628906,282.05389404296875,289.1994934082031,287.1241455078125,286.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.115340992896563e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8624267578125,282.05255126953125,289.1994934082031,287.1241455078125,286.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.0374629511034072e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8624267578125,282.05255126953125,289.1994934082031,287.1241455078125,286.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.0374629511034072e-07,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8373107910156,282.0487060546875,289.1994934082031,287.1241455078125,286.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-9.62317443509164e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8373107910156,282.0487060546875,289.1994934082031,287.1241455078125,286.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543744736132727e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-9.62317443509164e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,2.558398100576537e-13,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,2.694120425882074e-13,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,1.9898722968848814e-13,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,2.6941158180228413e-13,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,1.2779685079275516e-12,286.98162841796875,294.1499938964844,283.8135070800781,282.04217529296875,289.1994934082031,287.1241455078125,286.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.796013933007181e-14,-2.2359614263691335e-18,-1.7957903163091062e-14,-2.153860206507985e-12,0.0,0.0,0.0,0.0,60.0,-8.94003377993613e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,2.558398100576537e-13,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,2.694120425882074e-13,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,1.9898722968848814e-13,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,2.6941158180228413e-13,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,1.2779685079275516e-12,286.98162841796875,294.1499938964844,283.8135070800781,282.04217529296875,289.1994934082031,287.1241455078125,286.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.796013933007181e-14,-2.2359614263691335e-18,-1.7957903163091062e-14,-2.153860206507985e-12,0.0,0.0,0.0,0.0,60.0,-8.94003377993613e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.80206298828125,282.0378112792969,289.1994934082031,287.1241455078125,286.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543740600229653e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-8.621235281225381e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7909851074219,282.0326843261719,289.1994934082031,287.1241455078125,286.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-8.25917041424873e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7698059082031,282.0199584960937,289.1994934082031,287.1241455078125,286.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543740600229653e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-7.71493517959243e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7698059082031,282.0199584960937,289.1994934082031,287.1241455078125,286.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543740600229653e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-7.71493517959243e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.75,282.0038146972656,289.1994934082031,287.1241455078125,286.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543740600229653e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-7.220796760520899e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.75,282.0038146972656,289.1994934082031,287.1241455078125,286.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543740600229653e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-7.220796760520899e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.73291015625,281.9877624511719,289.1994934082031,287.1241455078125,286.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-6.692501131055907e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.73291015625,281.9877624511719,289.1994934082031,287.1241455078125,286.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-6.692501131055907e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7197265625,281.9753723144531,289.1994934082031,287.1241455078125,286.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-6.184700396261178e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7197265625,281.9753723144531,289.1994934082031,287.1241455078125,286.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-6.184700396261178e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7144775390625,281.970458984375,289.1994934082031,287.1241455078125,286.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-5.9433236998529544e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7101135253906,281.9663391113281,289.1994934082031,287.1241455078125,286.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-5.717887319178772e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7038269042969,281.96044921875,289.1994934082031,287.1241455078125,286.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-5.317111373415173e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7038269042969,281.96044921875,289.1994934082031,287.1241455078125,286.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-5.317111373415173e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7005615234375,281.9573669433594,289.1994934082031,287.1241455078125,286.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-4.93455267758236e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7005615234375,281.9573669433594,289.1994934082031,287.1241455078125,286.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-4.93455267758236e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.70001220703125,281.95684814453125,289.1994934082031,287.1241455078125,286.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-4.5793196790100417e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.70001220703125,281.95684814453125,289.1994934082031,287.1241455078125,286.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-4.5793196790100417e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.701904296875,281.9586486816406,289.1994934082031,287.1241455078125,286.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-4.2605204697565575e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.701904296875,281.9586486816406,289.1994934082031,287.1241455078125,286.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-4.2605204697565575e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.70367431640625,281.9602966308594,289.1994934082031,287.1241455078125,286.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-4.094289707268217e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7059326171875,281.9624328613281,289.1994934082031,287.1241455078125,286.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-3.9417216157744406e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7118225097656,281.96795654296875,289.1994934082031,287.1241455078125,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-3.66163384057927e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7118225097656,281.96795654296875,289.1994934082031,287.1241455078125,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-3.66163384057927e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.71929931640625,281.9749755859375,289.1994934082031,287.1241455078125,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-3.397486381118142e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
