time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183600,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.71929931640625,281.9749755859375,289.1994934082031,287.1241455078125,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-3.397486381118142e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.72802734375,281.9831848144531,289.1994934082031,287.1241455078125,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-3.16066426364614e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.72802734375,281.9831848144531,289.1994934082031,287.1241455078125,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-3.16066426364614e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7377624511719,281.9923095703125,289.1994934082031,287.1241455078125,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.95799900129623e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7377624511719,281.9923095703125,289.1994934082031,287.1241455078125,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.95799900129623e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7428894042969,281.99713134765625,289.1994934082031,287.1241455078125,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.8486965675256212e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7481689453125,282.0021057128906,289.1994934082031,287.1241455078125,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.7006826996967e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7590026855469,282.01226806640625,289.1994934082031,287.1241455078125,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.541283272705641e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7590026855469,282.01226806640625,289.1994934082031,287.1241455078125,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.541283272705641e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7699279785156,282.02252197265625,289.1994934082031,287.1241455078125,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.3021840434012123e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7699279785156,282.02252197265625,289.1994934082031,287.1241455078125,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.3021840434012123e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7806701660156,282.0326232910156,289.1994934082031,287.1241455078125,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.1906043201624925e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7806701660156,282.0326232910156,289.1994934082031,287.1241455078125,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.1906043201624925e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7909851074219,282.04229736328125,289.1994934082031,287.1241455078125,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.047144853634109e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7909851074219,282.04229736328125,289.1994934082031,287.1241455078125,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-2.047144853634109e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7958374023437,282.046875,289.1994934082031,287.1241455078125,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.9788307881185574e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8005065917969,282.0512390136719,289.1994934082031,287.1241455078125,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.9105167226030065e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8089904785156,282.0592041015625,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.7625028547740843e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8089904785156,282.0592041015625,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.7625028547740843e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8161315917969,282.06591796875,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.6486461973386213e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8161315917969,282.06591796875,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.6486461973386213e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8216552734375,282.07110595703125,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.4232097278465972e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8216552734375,282.07110595703125,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543742668181184e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.4232097278465972e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,2.558398100576537e-13,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,2.694120425882074e-13,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,1.9898722968848814e-13,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,2.6941158180228413e-13,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,1.2779685079275516e-12,286.98162841796875,294.1499938964844,283.8252258300781,282.074462890625,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.796013933007181e-14,-2.2359612195739803e-18,-1.7957903163091062e-14,-2.153860206507985e-12,0.0,0.0,0.0,0.0,60.0,-1.3867755832563944e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,2.558398100576537e-13,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,2.694120425882074e-13,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,1.9898722968848814e-13,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,2.6941158180228413e-13,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,1.2779685079275516e-12,286.98162841796875,294.1499938964844,283.8252258300781,282.074462890625,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.796013933007181e-14,-2.2359612195739803e-18,-1.7957903163091062e-14,-2.153860206507985e-12,0.0,0.0,0.0,0.0,60.0,-1.3867755832563944e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.82623291015625,282.07537841796875,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543734396375066e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.3480642380159225e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8266296386719,282.0757751464844,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543734396375066e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.3116300934257197e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,2.558398100576537e-13,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,2.694120425882074e-13,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,1.9898722968848814e-13,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,2.6941158180228413e-13,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,1.2779685079275516e-12,286.98162841796875,294.1499938964844,283.82550048828125,282.07470703125,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.796013933007181e-14,-2.235960392393368e-18,-1.7957903163091062e-14,-2.153860206507985e-12,0.0,0.0,0.0,0.0,60.0,-2.3408952998238426e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,2.558398100576537e-13,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,2.694120425882074e-13,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,1.9898722968848814e-13,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,2.6941158180228413e-13,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,1.2779685079275516e-12,286.98162841796875,294.1499938964844,283.82550048828125,282.07470703125,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.796013933007181e-14,-2.235960392393368e-18,-1.7957903163091062e-14,-2.153860206507985e-12,0.0,0.0,0.0,0.0,60.0,-2.3408952998238426e-08,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.82159423828125,282.071044921875,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543734396375066e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.539343585932329e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.82159423828125,282.071044921875,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543734396375066e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.539343585932329e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8146057128906,282.0644836425781,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543734396375066e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.1795561860594717e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.8146057128906,282.0644836425781,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.8543734396375066e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-1.1795561860594717e-08,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,-2.558398100576537e-13,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,-2.694120425882074e-13,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,-1.9898722968848814e-13,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,-2.6941158180228413e-13,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,-1.2779685079275516e-12,286.98162841796875,294.1499938964844,283.8042297363281,282.05474853515625,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.33542590561727e-14,-3.472786693676797e-18,9.335772850312465e-14,1.2090930470373684e-12,0.0,0.0,0.0,0.0,60.0,-9.905539499754925e-09,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,-2.558398100576537e-13,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,-2.694120425882074e-13,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,-1.9898722968848814e-13,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,-2.6941158180228413e-13,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,-1.2779685079275516e-12,286.98162841796875,294.1499938964844,283.8042297363281,282.05474853515625,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.33542590561727e-14,-3.472786693676797e-18,9.335772850312465e-14,1.2090930470373684e-12,0.0,0.0,0.0,0.0,60.0,-9.905539499754925e-09,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.7976989746094,282.0486145019531,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.854373853227812e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-9.267941969426374e-09,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.79022216796875,282.04156494140625,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.854373853227812e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-8.766972037221876e-09,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.772216796875,282.0246887207031,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.854373853227812e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-8.129373618714908e-09,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,0.0,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,0.0,286.98162841796875,294.1499938964844,283.772216796875,282.0246887207031,289.1994934082031,287.1241455078125,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7697059016017504e-14,-2.854373853227812e-18,3.769991182298385e-14,-4.723836339454168e-13,0.0,0.0,0.0,0.0,60.0,-8.129373618714908e-09,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,7.703336857289852e-10,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,8.11199662997808e-10,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,5.991505624969307e-10,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,8.11198275219027e-10,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,3.847963281344846e-09,286.98162841796875,294.1499938964844,283.75,282.0038146972656,289.1994934082031,287.1241455078125,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.203984158683397e-09,1.025954850724731e-14,8.20397438872078e-09,-1.8776573185164125e-08,0.0,0.0,0.0,-4.621688276529312e-08,60.0,-9.76777300820686e-06,-0.0,-4.593611874192781e-18,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,7.703336857289852e-10,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,8.11199662997808e-10,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,5.991505624969307e-10,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,8.11198275219027e-10,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,3.847963281344846e-09,286.98162841796875,294.1499938964844,283.75,282.0038146972656,289.1994934082031,287.1241455078125,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.203984158683397e-09,1.025954850724731e-14,8.20397438872078e-09,-1.8776573185164125e-08,0.0,0.0,0.0,-4.621688276529312e-08,60.0,-9.76777300820686e-06,-0.0,-4.593611874192781e-18,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
