time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186060,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,1.2342736610548856e-08,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,1.2997515064228082e-08,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,9.599940398175022e-09,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,1.2997492859767591e-08,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,6.1654311878101e-08,286.98162841796875,294.1499938964844,283.7240295410156,281.9794311523437,289.1994934082031,287.1241455078125,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.314907649430097e-07,1.6446532449723025e-13,1.3149059441275313e-07,-3.008996429798572e-07,0.0,0.0,0.0,-7.406488293781877e-07,60.0,-3.4285349101992324e-05,-0.0,-1.1792867030124832e-15,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,1.2342736610548856e-08,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,1.2997515064228082e-08,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,9.599940398175022e-09,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,1.2997492859767591e-08,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477600097656,0.0,0.0,6.1654311878101e-08,286.98162841796875,294.1499938964844,283.7240295410156,281.9794311523437,289.1994934082031,287.1241455078125,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.314907649430097e-07,1.6446532449723025e-13,1.3149059441275313e-07,-3.008996429798572e-07,0.0,0.0,0.0,-7.406488293781877e-07,60.0,-3.4285349101992324e-05,-0.0,-1.1792867030124832e-15,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,1.211186599903158e-07,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,1.2754397005210194e-07,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,9.420374169621937e-08,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,1.275437568892812e-07,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,6.050107117516745e-07,286.9815979003906,294.1499938964844,283.6951599121094,281.9523010253906,289.1994934082031,287.1241149902344,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2905178436994902e-06,1.6141232231023372e-12,1.2905161383969244e-06,-2.953050170617644e-06,0.0,0.0,0.0,-7.269118214026093e-06,60.0,-0.001327073900029,-0.0,-1.1355823779143209e-13,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,1.211186599903158e-07,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,1.2754397005210194e-07,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,9.420374169621937e-08,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,1.275437568892812e-07,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,6.050107117516745e-07,286.9815979003906,294.1499938964844,283.6951599121094,281.9523010253906,289.1994934082031,287.1241149902344,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2905178436994902e-06,1.6141232231023372e-12,1.2905161383969244e-06,-2.953050170617644e-06,0.0,0.0,0.0,-7.269118214026093e-06,60.0,-0.001327073900029,-0.0,-1.1355823779143209e-13,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,2.780395504942135e-07,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,2.92789479772182e-07,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,2.162537526828601e-07,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,2.927889681814122e-07,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,1.3888603689338197e-06,286.9815979003906,294.1499938964844,283.6797180175781,281.93780517578125,289.1994934082031,287.1241149902344,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.9625120987475384e-06,3.705384089836006e-12,2.962508460768732e-06,-6.7790192588290665e-06,0.0,0.0,0.0,-1.6687001334503293e-05,60.0,-0.0035535308998078,-0.0,-5.984249012123969e-13,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,5.471656550071202e-07,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,5.761926331615541e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,4.255747967363277e-07,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491027832031,0.0,0.0,5.761916099800146e-07,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,2.7331964247423457e-06,286.9815979003906,294.1499938964844,283.6636047363281,281.92266845703125,289.1994934082031,287.1241455078125,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.830088866787264e-06,7.292020286209233e-12,5.83008159082965e-06,-1.334077569481451e-05,0.0,0.0,0.0,-3.283924888819456e-05,60.0,-0.0075756912119686,-0.0,-2.317576902957641e-12,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,1.5775661950101494e-06,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,1.6612556237305398e-06,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500793457031,0.0,0.0,1.2270002116565593e-06,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,1.661252667872759e-06,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,7.880242264945991e-06,286.9815368652344,294.1499938964844,283.6295471191406,281.89068603515625,289.199462890625,287.1241455078125,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6809191947686486e-05,2.1024180660300648e-11,1.6809171938803047e-05,-3.846377512672916e-05,0.0,0.0,0.0,-9.468142525292932e-05,60.0,-0.023592134937644,-0.0,-1.9265117279232413e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,1.5775661950101494e-06,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,1.6612556237305398e-06,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500793457031,0.0,0.0,1.2270002116565593e-06,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,1.661252667872759e-06,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,7.880242264945991e-06,286.9815368652344,294.1499938964844,283.6295471191406,281.89068603515625,289.199462890625,287.1241455078125,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6809191947686486e-05,2.1024180660300648e-11,1.6809171938803047e-05,-3.846377512672916e-05,0.0,0.0,0.0,-9.468142525292932e-05,60.0,-0.023592134937644,-0.0,-1.9265117279232413e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,3.364727490406949e-06,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499267578125,0.0,0.0,3.543225375324255e-06,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,2.617019617900951e-06,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,3.543219236235018e-06,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,1.6807452993816696e-05,286.9815673828125,294.1499938964844,283.5932006835937,281.8565673828125,289.1993408203125,287.12432861328125,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.5851826396537945e-05,4.484180735064847e-11,3.585178274079226e-05,-8.203812467399985e-05,0.0,0.0,0.0,-0.0002019431849475,60.0,-0.0557655058801174,-0.0,-8.763877124007279e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,3.364727490406949e-06,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499267578125,0.0,0.0,3.543225375324255e-06,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,2.617019617900951e-06,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,3.543219236235018e-06,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,1.6807452993816696e-05,286.9815673828125,294.1499938964844,283.5932006835937,281.8565673828125,289.1993408203125,287.12432861328125,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.5851826396537945e-05,4.484180735064847e-11,3.585178274079226e-05,-8.203812467399985e-05,0.0,0.0,0.0,-0.0002019431849475,60.0,-0.0557655058801174,-0.0,-8.763877124007279e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04998779296875,0.0,0.0,5.537134256883292e-06,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,5.830877398693701e-06,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,4.30667523687589e-06,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,5.830867394251982e-06,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479736328125,0.0,0.0,2.7659036277327687e-05,286.9819641113281,294.1499938964844,283.5548095703125,281.82049560546875,289.1988525390625,287.1247863769531,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.899953612242825e-05,7.379382521710554e-11,5.899946336285211e-05,-0.0001350058009847,0.0,0.0,0.0,-0.0003323276760056,60.0,-0.1006358340382576,-0.0,-2.3733762177791107e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04998779296875,0.0,0.0,5.537134256883292e-06,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,5.830877398693701e-06,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,4.30667523687589e-06,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,5.830867394251982e-06,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479736328125,0.0,0.0,2.7659036277327687e-05,286.9819641113281,294.1499938964844,283.5548095703125,281.82049560546875,289.1988525390625,287.1247863769531,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.899953612242825e-05,7.379382521710554e-11,5.899946336285211e-05,-0.0001350058009847,0.0,0.0,0.0,-0.0003323276760056,60.0,-0.1006358340382576,-0.0,-2.3733762177791107e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,8.40564098325558e-06,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506286621094,0.0,0.0,8.851557140587829e-06,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,6.537743502121884e-06,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,8.8515425886726e-06,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,4.198777241981588e-05,286.982666015625,294.1499938964844,283.5145263671875,281.7826538085937,289.19781494140625,287.1255798339844,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.956416422734037e-05,1.1202264810217244e-10,8.956404781201854e-05,-0.0002049453760264,0.0,0.0,0.0,-0.0005044895224273,60.0,-0.1610626131296157,-0.0,-5.469380504052879e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,8.40564098325558e-06,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506286621094,0.0,0.0,8.851557140587829e-06,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,6.537743502121884e-06,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,8.8515425886726e-06,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,4.198777241981588e-05,286.982666015625,294.1499938964844,283.5145263671875,281.7826538085937,289.19781494140625,287.1255798339844,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.956416422734037e-05,1.1202264810217244e-10,8.956404781201854e-05,-0.0002049453760264,0.0,0.0,0.0,-0.0005044895224273,60.0,-0.1610626131296157,-0.0,-5.469380504052879e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508728027344,0.0,0.0,1.0877798558794892e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0510559082031,0.0,0.0,1.1454862942628097e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,8.460539902443998e-06,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,1.1454842933744658e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0488586425781,0.0,0.0,5.433667320176028e-05,286.9833068847656,294.1499938964844,283.4937438964844,281.7631530761719,289.1968078613281,287.1261291503906,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001159052480943,1.4496889799708867e-10,0.0001159051025751,-0.0002652206749189,0.0,0.0,0.0,-0.0006528615485876,60.0,-0.203928142786026,-0.0,-9.159642488931751e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516357421875,0.0,0.0,1.4731340343132617e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05181884765625,0.0,0.0,1.5512834579567425e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,1.1457749678811524e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,1.5512807294726372e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496520996094,0.0,0.0,7.358584116445854e-05,286.984375,294.1499938964844,283.4725952148437,281.7432861328125,289.1949462890625,287.1265869140625,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569652522448,1.963249285363844e-10,0.0001569650630699,-0.0003591765998862,0.0,0.0,0.0,-0.0008841411327011,60.0,-0.2670823931694031,-0.0,-1.679890671013595e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548400878906,0.0,0.0,2.76171322184382e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05499267578125,0.0,0.0,2.9082213586661965e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0554504394531,0.0,0.0,2.148006751667708e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541076660156,0.0,0.0,2.9082162654958665e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528564453125,0.0,0.0,0.000137952825753,286.9882202148437,294.1499938964844,283.42919921875,281.7025451660156,289.1852111816406,287.1235046386719,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942658611573,3.6805430925213045e-10,0.0002942654828075,-0.0006733555346727,0.0,0.0,0.0,-0.0016575178597122,60.0,-0.4863607287406921,-0.0,-5.904098543396685e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548400878906,0.0,0.0,2.76171322184382e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05499267578125,0.0,0.0,2.9082213586661965e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0554504394531,0.0,0.0,2.148006751667708e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541076660156,0.0,0.0,2.9082162654958665e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528564453125,0.0,0.0,0.000137952825753,286.9882202148437,294.1499938964844,283.42919921875,281.7025451660156,289.1852111816406,287.1235046386719,286.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942658611573,3.6805430925213045e-10,0.0002942654828075,-0.0006733555346727,0.0,0.0,0.0,-0.0016575178597122,60.0,-0.4863607287406921,-0.0,-5.904098543396685e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,4.019942571176216e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,4.2331994336564094e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,3.126632873318158e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592346191406,0.0,0.0,4.233192157698795e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581359863281,0.0,0.0,0.0002008037699852,286.99151611328125,294.1499938964844,283.38458251953125,281.6606140136719,289.15478515625,287.0978698730469,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005304256919771,6.379949901713641e-10,0.0005304250516928,-0.0011468740412965,0.0,0.0,0.0,-0.0029721460305154,60.0,-0.8830888867378235,-0.0,-1.2509387303794028e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,4.019942571176216e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,4.2331994336564094e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,3.126632873318158e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592346191406,0.0,0.0,4.233192157698795e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581359863281,0.0,0.0,0.0002008037699852,286.99151611328125,294.1499938964844,283.38458251953125,281.6606140136719,289.15478515625,287.0978698730469,286.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005304256919771,6.379949901713641e-10,0.0005304250516928,-0.0011468740412965,0.0,0.0,0.0,-0.0029721460305154,60.0,-0.8830888867378235,-0.0,-1.2509387303794028e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617980957031,0.0,0.0,9.002097795018926e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619201660156,0.0,0.0,9.479656728217378e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06280517578125,0.0,0.0,7.001656194915995e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609436035156,0.0,0.0,9.479639993514866e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599060058594,0.0,0.0,0.0004496719047892,286.9923095703125,294.1499938964844,283.3388977050781,281.6177062988281,289.0939025878906,287.0544128417969,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007060463540256,8.405855456139474e-10,0.0007060455391183,-0.0015038666315376,0.0,0.0,0.0,-0.0039679002948105,60.0,-1.3516862392425537,-0.0,-6.273119623756429e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617980957031,0.0,0.0,9.002097795018926e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619201660156,0.0,0.0,9.479656728217378e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06280517578125,0.0,0.0,7.001656194915995e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609436035156,0.0,0.0,9.479639993514866e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599060058594,0.0,0.0,0.0004496719047892,286.9923095703125,294.1499938964844,283.3388977050781,281.6177062988281,289.0939025878906,287.0544128417969,286.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007060463540256,8.405855456139474e-10,0.0007060455391183,-0.0015038666315376,0.0,0.0,0.0,-0.0039679002948105,60.0,-1.3516862392425537,-0.0,-6.273119623756429e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06121826171875,0.0,0.0,9.004862658912316e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613098144531,0.0,0.0,9.482567838858812e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,7.003806967986748e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,9.482551831752062e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,0.0004498100315686,286.9907531738281,294.1499938964844,283.2923889160156,281.57403564453125,289.0205383300781,286.9979858398437,286.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007045357488095,8.731863565536454e-10,0.0007045348756946,-0.001591085223481,0.0,0.0,0.0,-0.0039750672876834,60.0,-1.645930528640747,-0.0,-6.276969344298777e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06121826171875,0.0,0.0,9.004862658912316e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613098144531,0.0,0.0,9.482567838858812e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,7.003806967986748e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,9.482551831752062e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,0.0004498100315686,286.9907531738281,294.1499938964844,283.2923889160156,281.57403564453125,289.0205383300781,286.9979858398437,286.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007045357488095,8.731863565536454e-10,0.0007045348756946,-0.001591085223481,0.0,0.0,0.0,-0.0039750672876834,60.0,-1.645930528640747,-0.0,-6.276969344298777e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611877441406,0.0,0.0,9.008340566651896e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0612487792969,0.0,0.0,9.486230555921792e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,7.00651144143194e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602722167969,0.0,0.0,9.486214548815042e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.059326171875,0.0,0.0,0.0004499837814364,286.990478515625,294.1499938964844,283.2688903808594,281.5519714355469,288.984130859375,286.96893310546875,286.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000624707492534,8.361710768234332e-10,0.0006247066776268,-0.0015735996421426,0.0,0.0,0.0,-0.0035570510663092,60.0,-1.6854746341705322,-0.0,-6.281816666842134e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613098144531,0.0,0.0,9.006998152472079e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,9.484816837357356e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,7.005467341514304e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,9.484800830250606e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595092773437,0.0,0.0,0.0004499166971072,286.9903869628906,294.1499938964844,283.2452697753906,281.52978515625,288.9455871582031,286.93878173828125,286.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007378419977612,9.328785521844907e-10,0.0007378410664387,-0.0017147104954347,0.0,0.0,0.0,-0.0041695078834891,60.0,-1.7111788988113403,-0.0,-6.279941544562463e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639343261719,0.0,0.0,9.032044181367382e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06396484375,0.0,0.0,9.51119145611301e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653686523437,0.0,0.0,7.024947262834758e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629272460937,0.0,0.0,9.51117544900626e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06219482421875,0.0,0.0,0.0004511678416747,286.9954528808594,294.1499938964844,283.19775390625,281.4851379394531,288.8529357910156,286.8609924316406,286.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007303385646082,1.234680579997871e-09,0.0007303373422473,-0.0025156515184789,0.0,0.0,0.0,-0.0042684343643486,60.0,-2.13466739654541,-0.0,-6.314909484217425e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639343261719,0.0,0.0,9.032044181367382e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06396484375,0.0,0.0,9.51119145611301e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653686523437,0.0,0.0,7.024947262834758e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629272460937,0.0,0.0,9.51117544900626e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06219482421875,0.0,0.0,0.0004511678416747,286.9954528808594,294.1499938964844,283.19775390625,281.4851379394531,288.8529357910156,286.8609924316406,286.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007303385646082,1.234680579997871e-09,0.0007303373422473,-0.0025156515184789,0.0,0.0,0.0,-0.0042684343643486,60.0,-2.13466739654541,-0.0,-6.314909484217425e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617370605469,0.0,0.0,9.0581648692023e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.0,0.0,9.538696758681908e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,7.04526319168508e-05,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,9.538681479170918e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600280761719,0.0,0.0,0.0004524725954979,286.9934997558594,294.1499938964844,283.1499938964844,281.4403076171875,288.75714111328125,286.714111328125,286.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962997728493,1.790295911519024e-09,0.0009629959240555,-0.0037436971906572,0.0,0.0,0.0,-0.0056894677691161,60.0,-2.2847137451171875,-0.0,-6.35148040828426e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617370605469,0.0,0.0,9.0581648692023e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.061767578125,0.0,0.0,9.538696758681908e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,7.04526319168508e-05,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,9.538681479170918e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600280761719,0.0,0.0,0.0004524725954979,286.9934997558594,294.1499938964844,283.1499938964844,281.4403076171875,288.75714111328125,286.714111328125,286.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962997728493,1.790295911519024e-09,0.0009629959240555,-0.0037436971906572,0.0,0.0,0.0,-0.0056894677691161,60.0,-2.2847137451171875,-0.0,-6.35148040828426e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05810546875,0.0,0.0,9.092958498513326e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581359863281,0.0,0.0,9.575336298439652e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,7.072324660839513e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,9.575321018928662e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564270019531,0.0,0.0,0.000454210647149,286.989501953125,294.1499938964844,283.1022644042969,281.3954467773437,288.66070556640625,286.5040588378906,286.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688853751868,2.2259158960480363e-09,0.000968883105088,-0.0048830304294824,0.0,0.0,0.0,-0.005916291847825,60.0,-2.36136245727539,-0.0,-6.40036148524814e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05810546875,0.0,0.0,9.092958498513326e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581359863281,0.0,0.0,9.575336298439652e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,7.072324660839513e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,9.575321018928662e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564270019531,0.0,0.0,0.000454210647149,286.989501953125,294.1499938964844,283.1022644042969,281.3954467773437,288.66070556640625,286.5040588378906,286.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688853751868,2.2259158960480363e-09,0.000968883105088,-0.0048830304294824,0.0,0.0,0.0,-0.005916291847825,60.0,-2.36136245727539,-0.0,-6.40036148524814e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544738769531,0.0,0.0,9.10090166144073e-05,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05450439453125,0.0,0.0,9.583700739312916e-05,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559387207031,0.0,0.0,7.078501948853955e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0534973144531,0.0,0.0,9.583685459801929e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528259277344,0.0,0.0,0.0004546074196696,286.9855041503906,294.1499938964844,283.0547180175781,281.3507995605469,288.5649108886719,286.2681579589844,286.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697311907075,2.324822556687422e-09,0.000969728862401,-0.005142203066498,0.0,0.0,0.0,-0.0059653236530721,60.0,-2.403538465499878,-0.0,-6.411541875195327e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544738769531,0.0,0.0,9.10090166144073e-05,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05450439453125,0.0,0.0,9.583700739312916e-05,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559387207031,0.0,0.0,7.078501948853955e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0534973144531,0.0,0.0,9.583685459801929e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528259277344,0.0,0.0,0.0004546074196696,286.9855041503906,294.1499938964844,283.0547180175781,281.3507995605469,288.5649108886719,286.2681579589844,286.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697311907075,2.324822556687422e-09,0.000969728862401,-0.005142203066498,0.0,0.0,0.0,-0.0059653236530721,60.0,-2.403538465499878,-0.0,-6.411541875195327e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526733398437,0.0,0.0,9.09919399418868e-05,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527038574219,0.0,0.0,9.581902850186452e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541381835937,0.0,0.0,7.077174086589366e-05,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,9.581887570675462e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.051025390625,0.0,0.0,0.0004545221454463,286.9835510253906,294.1499938964844,283.0310974121094,281.32861328125,288.5173034667969,286.1510009765625,286.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695496992208,2.3035247043168283e-09,0.0009695473709143,-0.0050863940268754,0.0,0.0,0.0,-0.005954768974334,60.0,-2.4210691452026367,-0.0,-6.409133845863836e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509033203125,0.0,0.0,9.089101513382047e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,9.571274858899416e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,7.069324055919424e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499267578125,0.0,0.0,9.571259579388423e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.000454018037999,286.9815979003906,294.1499938964844,283.0075988769531,281.3065490722656,288.46990966796875,286.0426330566406,286.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684744291007,2.177754421239797e-09,0.0009684722754172,-0.0047568287700414,0.0,0.0,0.0,-0.0058924206532537,60.0,-2.436476230621338,-0.0,-6.394920859520425e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473327636719,0.0,0.0,9.087540820473804e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,9.56963122007437e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487670898437,0.0,0.0,7.068109698593616e-05,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04638671875,0.0,0.0,9.56961594056338e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04571533203125,0.0,0.0,0.0004539400688372,286.97772216796875,294.1499938964844,282.9610900878906,281.2628479003906,288.3758239746094,285.8497314453125,286.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683060925453,2.1582495790539724e-09,0.0009683039388619,-0.0047057205811142,0.0,0.0,0.0,-0.0058827437460422,60.0,-2.464892625808716,-0.0,-6.392718177039569e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473327636719,0.0,0.0,9.087540820473804e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,9.56963122007437e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487670898437,0.0,0.0,7.068109698593616e-05,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04638671875,0.0,0.0,9.56961594056338e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04571533203125,0.0,0.0,0.0004539400688372,286.97772216796875,294.1499938964844,282.9610900878906,281.2628479003906,288.3758239746094,285.8497314453125,286.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683060925453,2.1582495790539724e-09,0.0009683039388619,-0.0047057205811142,0.0,0.0,0.0,-0.0058827437460422,60.0,-2.464892625808716,-0.0,-6.392718177039569e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
