time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188340,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438232421875,0.0,0.0,9.13927360670641e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,9.624107769923285e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04522705078125,0.0,0.0,7.108346471795812e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,9.624093218008056e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.042236328125,0.0,0.0,0.0004565242561511,286.9739074707031,294.1499938964844,282.9154357910156,281.219970703125,288.28228759765625,285.6239929199219,286.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738164953887,2.802731824402826e-09,0.000973813701421,-0.0063944882713258,0.0,0.0,0.0,-0.0062022353522479,60.0,-2.5022294521331787,-0.0,-6.465702995228639e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438232421875,0.0,0.0,9.13927360670641e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,9.624107769923285e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04522705078125,0.0,0.0,7.108346471795812e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,9.624093218008056e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.042236328125,0.0,0.0,0.0004565242561511,286.9739074707031,294.1499938964844,282.9154357910156,281.219970703125,288.28228759765625,285.6239929199219,286.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738164953887,2.802731824402826e-09,0.000973813701421,-0.0063944882713258,0.0,0.0,0.0,-0.0062022353522479,60.0,-2.5022294521331787,-0.0,-6.465702995228639e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,9.211688302457333e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,9.700364171294495e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04168701171875,0.0,0.0,7.164668932091445e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03936767578125,0.0,0.0,9.700349619379268e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.0004601415130309,286.9700927734375,294.1499938964844,282.87078857421875,281.17803955078125,288.1889343261719,285.3194580078125,286.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704896611722575e-09,0.0009815284283831,-0.0087583782151341,0.0,0.0,0.0,-0.00664947880432,60.0,-2.549135208129883,-0.0,-6.568564003828214e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,9.211688302457333e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,9.700364171294495e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04168701171875,0.0,0.0,7.164668932091445e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03936767578125,0.0,0.0,9.700349619379268e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.0004601415130309,286.9700927734375,294.1499938964844,282.87078857421875,281.17803955078125,288.1889343261719,285.3194580078125,286.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704896611722575e-09,0.0009815284283831,-0.0087583782151341,0.0,0.0,0.0,-0.00664947880432,60.0,-2.549135208129883,-0.0,-6.568564003828214e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,9.267538553103805e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,9.759176464285702e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,7.208107854239643e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,9.759161912370472e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,0.0004629313480108,286.96630859375,294.1499938964844,282.8274230957031,281.13726806640625,288.09576416015625,284.9595642089844,286.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485051155,4.400684705530011e-09,0.0009874806273728,-0.0105814114212989,0.0,0.0,0.0,-0.00699442345649,60.0,-2.596757173538208,-0.0,-6.648448902524251e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,297.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,9.267538553103805e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,9.759176464285702e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,7.208107854239643e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,9.759161912370472e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,0.0004629313480108,286.96630859375,294.1499938964844,282.8274230957031,281.13726806640625,288.09576416015625,284.9595642089844,286.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987485051155,4.400684705530011e-09,0.0009874806273728,-0.0105814114212989,0.0,0.0,0.0,-0.00699442345649,60.0,-2.596757173538208,-0.0,-6.648448902524251e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350341796875,0.0,0.0,9.26290958886966e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350952148437,0.0,0.0,9.75430230027996e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364074707031,0.0,0.0,7.204507710412145e-05,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341186523437,0.0,0.0,9.754287748364732e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03350830078125,0.0,0.0,0.0004627001471817,286.9644470214844,294.1499938964844,282.8062438964844,281.1174011230469,288.0494079589844,284.78564453125,286.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342986859029452e-09,0.0009869872592389,-0.0104302410036325,0.0,0.0,0.0,-0.0069658202119171,60.0,-2.6155712604522705,-0.0,-6.64180603848763e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332946777344,0.0,0.0,9.25486601772718e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0333557128906,0.0,0.0,9.745831630425528e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03466796875,0.0,0.0,7.198251114459708e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323791503906,0.0,0.0,9.7458170785103e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317687988281,0.0,0.0,0.0004622983396984,286.96258544921875,294.1499938964844,282.78546142578125,281.0978698730469,288.0032958984375,284.6268920898437,286.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861348662525,4.242742157600787e-09,0.0009861305588856,-0.0101675949990749,0.0,0.0,0.0,-0.0069161276333034,60.0,-2.6303906440734863,-0.0,-6.630272508800772e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298767089844,0.0,0.0,9.224389214068653e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,9.713738108985126e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,7.17454677214846e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289611816406,0.0,0.0,9.71372428466566e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283508300781,0.0,0.0,0.0004607760056387,286.9589233398437,294.1499938964844,282.7452087402344,281.06005859375,287.9119567871094,284.3599548339844,286.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828872280195,3.862973940726988e-09,0.0009828833863139,-0.0091725625097751,0.0,0.0,0.0,-0.0067278607748448,60.0,-2.6525611877441406,-0.0,-6.586670764363589e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298767089844,0.0,0.0,9.224389214068653e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,9.713738108985126e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312194824219,0.0,0.0,7.17454677214846e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289611816406,0.0,0.0,9.71372428466566e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0283508300781,0.0,0.0,0.0004607760056387,286.9589233398437,294.1499938964844,282.7452087402344,281.06005859375,287.9119567871094,284.3599548339844,286.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828872280195,3.862973940726988e-09,0.0009828833863139,-0.0091725625097751,0.0,0.0,0.0,-0.0067278607748448,60.0,-2.6525611877441406,-0.0,-6.586670764363589e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264587402344,0.0,0.0,9.197298641083762e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,9.685210534371436e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278015136719,0.0,0.0,7.153476326493546e-05,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,9.685196710051967e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02496337890625,0.0,0.0,0.0004594227939378,286.955322265625,294.1499938964844,282.706787109375,281.0239562988281,287.82183837890625,284.1505432128906,286.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799996623769,3.525400860127092e-09,0.0009799961699172,-0.008288063108921,0.0,0.0,0.0,-0.0065605081617832,60.0,-2.670245885848999,-0.0,-6.548033582021162e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264587402344,0.0,0.0,9.197298641083762e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,9.685210534371436e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0278015136719,0.0,0.0,7.153476326493546e-05,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,9.685196710051967e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02496337890625,0.0,0.0,0.0004594227939378,286.955322265625,294.1499938964844,282.706787109375,281.0239562988281,287.82183837890625,284.1505432128906,286.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799996623769,3.525400860127092e-09,0.0009799961699172,-0.008288063108921,0.0,0.0,0.0,-0.0065605081617832,60.0,-2.670245885848999,-0.0,-6.548033582021162e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,9.19354788493365e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02313232421875,0.0,0.0,9.681260416982695e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244140625,0.0,0.0,7.150557939894497e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.022216796875,0.0,0.0,9.681246592663229e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,0.0004592354234773,286.9517517089844,294.1499938964844,282.6704406738281,280.9898376464844,287.7327575683594,283.9748840332031,286.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795987280085,3.47860984462045e-09,0.0009795952355489,-0.0081654619425535,0.0,0.0,0.0,-0.0065373075194656,60.0,-2.6902475357055664,-0.0,-6.542687458477303e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,9.19354788493365e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02313232421875,0.0,0.0,9.681260416982695e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244140625,0.0,0.0,7.150557939894497e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.022216796875,0.0,0.0,9.681246592663229e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,0.0004592354234773,286.9517517089844,294.1499938964844,282.6704406738281,280.9898376464844,287.7327575683594,283.9748840332031,286.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795987280085,3.47860984462045e-09,0.0009795952355489,-0.0081654619425535,0.0,0.0,0.0,-0.0065373075194656,60.0,-2.6902475357055664,-0.0,-6.542687458477303e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,9.211339056491852e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198059082031,0.0,0.0,9.699995280243456e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02105712890625,0.0,0.0,7.164395356085151e-05,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0188903808594,0.0,0.0,9.69998145592399e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.018310546875,0.0,0.0,0.000460124167148,286.9482421875,294.1499938964844,282.63641357421875,280.95782470703125,287.6445617675781,283.8104248046875,286.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814935037866,3.700221684610483e-09,0.0009814897784963,-0.0087461275979876,0.0,0.0,0.0,-0.0066471681930124,60.0,-2.715266704559326,-0.0,-6.568028965148187e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.019775390625,0.0,0.0,9.211339056491852e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0198059082031,0.0,0.0,9.699995280243456e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02105712890625,0.0,0.0,7.164395356085151e-05,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0188903808594,0.0,0.0,9.69998145592399e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.018310546875,0.0,0.0,0.000460124167148,286.9482421875,294.1499938964844,282.63641357421875,280.95782470703125,287.6445617675781,283.8104248046875,286.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814935037866,3.700221684610483e-09,0.0009814897784963,-0.0087461275979876,0.0,0.0,0.0,-0.0066471681930124,60.0,-2.715266704559326,-0.0,-6.568028965148187e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01812744140625,0.0,0.0,9.223898086929694e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181579589844,0.0,0.0,9.713220060802996e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194091796875,0.0,0.0,7.174163329182193e-05,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0172424316406,0.0,0.0,9.71320696407929e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,0.0004607515002135,286.9465026855469,294.1499938964844,282.62030029296875,280.9427185058594,287.6007385253906,283.729248046875,286.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828314650803,3.8566665416794885e-09,0.0009828276233747,-0.0091560371220111,0.0,0.0,0.0,-0.0067247245460748,60.0,-2.729053735733032,-0.0,-6.585948142401321e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,9.236247569788247e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165100097656,0.0,0.0,9.726225107442588e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177307128906,0.0,0.0,7.183769048424438e-05,297.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155944824219,0.0,0.0,9.72621128312312e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150146484375,0.0,0.0,0.0004613684141077,286.9447937011719,294.1499938964844,282.6048278808594,280.9281921386719,287.55712890625,283.6489562988281,286.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841471910476,4.0105074816665365e-09,0.0009841431165114,-0.0095591200515627,0.0,0.0,0.0,-0.0068009905517101,60.0,-2.742920398712158,-0.0,-6.603592339615716e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01318359375,0.0,0.0,9.255731129087508e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,9.746741852723062e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,7.198921957751736e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123291015625,0.0,0.0,9.746728028403596e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0117492675781,0.0,0.0,0.0004623416461981,286.9413452148437,294.1499938964844,282.5759582519531,280.90106201171875,287.470458984375,283.4931640625,286.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862229926511,4.253200014403546e-09,0.0009862188016995,-0.0101949954405426,0.0,0.0,0.0,-0.0069213053211569,60.0,-2.769277811050415,-0.0,-6.631475457652415e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01318359375,0.0,0.0,9.255731129087508e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,9.746741852723062e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,7.198921957751736e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123291015625,0.0,0.0,9.746728028403596e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0117492675781,0.0,0.0,0.0004623416461981,286.9413452148437,294.1499938964844,282.5759582519531,280.90106201171875,287.470458984375,283.4931640625,286.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862229926511,4.253200014403546e-09,0.0009862188016995,-0.0101949954405426,0.0,0.0,0.0,-0.0069213053211569,60.0,-2.769277811050415,-0.0,-6.631475457652415e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099182128906,0.0,0.0,9.262940875487402e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00994873046875,0.0,0.0,9.754334314493462e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,7.204529538284987e-05,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090637207031,0.0,0.0,9.754320490173995e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085144042969,0.0,0.0,0.0004627018061,286.9379577636719,294.1499938964844,282.54998779296875,280.8766784667969,287.3847351074219,283.3506164550781,286.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342976200888415e-09,0.0009869869099929,-0.0104302139952778,0.0,0.0,0.0,-0.0069658136926591,60.0,-2.791166067123413,-0.0,-6.641804617402158e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099182128906,0.0,0.0,9.262940875487402e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00994873046875,0.0,0.0,9.754334314493462e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,7.204529538284987e-05,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090637207031,0.0,0.0,9.754320490173995e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085144042969,0.0,0.0,0.0004627018061,286.9379577636719,294.1499938964844,282.54998779296875,280.8766784667969,287.3847351074219,283.3506164550781,286.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342976200888415e-09,0.0009869869099929,-0.0104302139952778,0.0,0.0,0.0,-0.0069658136926591,60.0,-2.791166067123413,-0.0,-6.641804617402158e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,9.256544581148772e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067138671875,0.0,0.0,9.747598960530011e-05,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,7.19955496606417e-05,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.005859375,0.0,0.0,9.747585863806309e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052795410156,0.0,0.0,0.0004623823333531,286.9346008300781,294.1499938964844,282.52618408203125,280.85565185546875,287.3000793457031,283.22637939453125,286.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863097220659,4.263239983259837e-09,0.000986305414699,-0.0102213006466627,0.0,0.0,0.0,-0.0069262869656085,60.0,-2.8074700832366943,-0.0,-6.632630089598024e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,9.256544581148772e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067138671875,0.0,0.0,9.747598960530011e-05,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,7.19955496606417e-05,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.005859375,0.0,0.0,9.747585863806309e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052795410156,0.0,0.0,0.0004623823333531,286.9346008300781,294.1499938964844,282.52618408203125,280.85565185546875,287.3000793457031,283.22637939453125,286.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863097220659,4.263239983259837e-09,0.000986305414699,-0.0102213006466627,0.0,0.0,0.0,-0.0069262869656085,60.0,-2.8074700832366943,-0.0,-6.632630089598024e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00347900390625,0.0,0.0,9.238923666998744e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,9.7290423582308e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00469970703125,0.0,0.0,7.185849244706333e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,9.729029989102855e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021057128906,0.0,0.0,0.0004615021462086,286.9313049316406,294.1499938964844,282.5036315917969,280.83837890625,287.2165832519531,283.121826171875,286.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043648083040807e-09,0.0009844279848039,-0.0096459509804844,0.0,0.0,0.0,-0.0068174269981682,60.0,-2.8189175128936768,-0.0,-6.607396585422975e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00347900390625,0.0,0.0,9.238923666998744e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035095214844,0.0,0.0,9.7290423582308e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00469970703125,0.0,0.0,7.185849244706333e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,9.729029989102855e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021057128906,0.0,0.0,0.0004615021462086,286.9313049316406,294.1499938964844,282.5036315917969,280.83837890625,287.2165832519531,283.121826171875,286.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043648083040807e-09,0.0009844279848039,-0.0096459509804844,0.0,0.0,0.0,-0.0068174269981682,60.0,-2.8189175128936768,-0.0,-6.607396585422975e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018920898437,0.0,0.0,9.22737890505232e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,9.716885688249022e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00311279296875,0.0,0.0,7.176869985414669e-05,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,9.716872591525316e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00054931640625,0.0,0.0,0.0004609254829119,286.9296875,294.1499938964844,282.4927673339844,280.8310546875,287.17535400390625,283.0771484375,286.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832017822191,3.899787159866719e-09,0.0009831978240981,-0.0092690186575055,0.0,0.0,0.0,-0.0067461091093719,60.0,-2.8231019973754883,-0.0,-6.590891388214004e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003356933594,0.0,0.0,9.215439786203206e-05,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,9.704312833491711e-05,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00152587890625,0.0,0.0,7.167583680711687e-05,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99951171875,0.0,0.0,9.704299736768009e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989624023437,0.0,0.0,0.0004603290872182,286.9280700683594,294.1499938964844,282.4822082519531,280.8246154785156,287.1344299316406,283.0367431640625,286.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819293627515,3.75101105731801e-09,0.0009819256374612,-0.0088792024180293,0.0,0.0,0.0,-0.0066723539493978,60.0,-2.826668262481689,-0.0,-6.573843336354912e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971923828125,0.0,0.0,9.19617887120694e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972229003906,0.0,0.0,9.684030374046416e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983825683594,0.0,0.0,7.152602483984083e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99639892578125,0.0,0.0,9.68401727732271e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,0.0004593670018948,286.92486572265625,294.1499938964844,282.4618835449219,280.8140869140625,287.0534362792969,282.9656982421875,286.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.5109941620703462e-09,0.0009798728860914,-0.0082503147423267,0.0,0.0,0.0,-0.0065533653832972,60.0,-2.833279609680176,-0.0,-6.546387254502406e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971923828125,0.0,0.0,9.19617887120694e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9972229003906,0.0,0.0,9.684030374046416e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983825683594,0.0,0.0,7.152602483984083e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99639892578125,0.0,0.0,9.68401727732271e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.995849609375,0.0,0.0,0.0004593670018948,286.92486572265625,294.1499938964844,282.4618835449219,280.8140869140625,287.0534362792969,282.9656982421875,286.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798763785511,3.5109941620703462e-09,0.0009798728860914,-0.0082503147423267,0.0,0.0,0.0,-0.0065533653832972,60.0,-2.833279609680176,-0.0,-6.546387254502406e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,9.194241283694282e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,9.681989467935637e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952697753906,0.0,0.0,7.151095633162186e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,9.681977098807693e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927978515625,0.0,0.0,0.0004592702316585,286.9217224121094,294.1499938964844,282.4425048828125,280.8065795898437,286.9736328125,282.90399169921875,286.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796688100323,3.4868021803191596e-09,0.0009796653175726,-0.0081869279965758,0.0,0.0,0.0,-0.0065413690172135,60.0,-2.8423726558685303,-0.0,-6.543623243260299e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,9.194241283694282e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,9.681989467935637e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952697753906,0.0,0.0,7.151095633162186e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,9.681977098807693e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927978515625,0.0,0.0,0.0004592702316585,286.9217224121094,294.1499938964844,282.4425048828125,280.8065795898437,286.9736328125,282.90399169921875,286.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796688100323,3.4868021803191596e-09,0.0009796653175726,-0.0081869279965758,0.0,0.0,0.0,-0.0065413690172135,60.0,-2.8423726558685303,-0.0,-6.543623243260299e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99102783203125,0.0,0.0,9.214961028192192e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910583496094,0.0,0.0,9.703807882033288e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,7.167210424086079e-05,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,9.703795512905344e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.0004603052220772,286.9186096191406,294.1499938964844,282.424072265625,280.8018798828125,286.8948059082031,282.8449401855469,286.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818754624575,3.744901722058103e-09,0.0009818717371672,-0.0088631967082619,0.0,0.0,0.0,-0.0066693169064819,60.0,-2.856797933578491,-0.0,-6.573144162302924e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99102783203125,0.0,0.0,9.214961028192192e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910583496094,0.0,0.0,9.703807882033288e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,7.167210424086079e-05,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,9.703795512905344e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.0004603052220772,286.9186096191406,294.1499938964844,282.424072265625,280.8018798828125,286.8948059082031,282.8449401855469,286.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818754624575,3.744901722058103e-09,0.0009818717371672,-0.0088631967082619,0.0,0.0,0.0,-0.0066693169064819,60.0,-2.856797933578491,-0.0,-6.573144162302924e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98797607421875,0.0,0.0,9.246374247595668e-05,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880065917969,0.0,0.0,9.736888023326172e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.0,0.0,7.191643089754507e-05,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872131347656,0.0,0.0,9.736875654198228e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,0.0004618743842002,286.91552734375,294.1499938964844,282.406494140625,280.7996826171875,286.8167724609375,282.7850036621094,286.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852222865447,4.1362340219563976e-09,0.0009852180955931,-0.0098885372281074,0.0,0.0,0.0,-0.0068633179180324,60.0,-2.876041412353516,-0.0,-6.618029857463625e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98797607421875,0.0,0.0,9.246374247595668e-05,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880065917969,0.0,0.0,9.736888023326172e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.0,0.0,7.191643089754507e-05,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872131347656,0.0,0.0,9.736875654198228e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,0.0004618743842002,286.91552734375,294.1499938964844,282.406494140625,280.7996826171875,286.8167724609375,282.7850036621094,286.6812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852222865447,4.1362340219563976e-09,0.0009852180955931,-0.0098885372281074,0.0,0.0,0.0,-0.0068633179180324,60.0,-2.876041412353516,-0.0,-6.618029857463625e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,9.258503996534272e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,9.749660966917872e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98760986328125,0.0,0.0,7.201077096397057e-05,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,9.749648597789928e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98516845703125,0.0,0.0,0.0004624802968464,286.9139709472656,294.1499938964844,282.3979797363281,280.7994689941406,286.778076171875,282.755126953125,286.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865148458629,4.28733848423235e-09,0.000986510538496,-0.0102844405919313,0.0,0.0,0.0,-0.0069382283836603,60.0,-2.885817527770996,-0.0,-6.63540262735296e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,9.265194967156276e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,9.756706276675686e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.986083984375,0.0,0.0,7.206280861282721e-05,297.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98419189453125,0.0,0.0,9.756694635143504e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,0.0004628145252354,286.9124450683594,294.1499938964844,282.3896484375,280.7998046875,286.7395935058594,282.7260437011719,286.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872278897091,4.370674488995974e-09,0.0009872235823422,-0.010502784512937,0.0,0.0,0.0,-0.0069795437157154,60.0,-2.894570827484131,-0.0,-6.64499353320025e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,9.24406194826588e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,9.734452760312706e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830627441406,0.0,0.0,7.18984374543652e-05,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811706542969,0.0,0.0,9.734440391184762e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,0.0004617589002009,286.909423828125,294.1499938964844,282.3734741210937,280.802001953125,286.6634216308594,282.6728515625,286.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849786292761,4.107336248893034e-09,0.0009849744383245,-0.0098128179088234,0.0,0.0,0.0,-0.0068490095436573,60.0,-2.9061200618743896,-0.0,-6.614709491259418e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
