time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190680,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,9.24406194826588e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,9.734452760312706e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830627441406,0.0,0.0,7.18984374543652e-05,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811706542969,0.0,0.0,9.734440391184762e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,0.0004617589002009,286.909423828125,294.1499938964844,282.3734741210937,280.802001953125,286.6634216308594,282.6728515625,286.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849786292761,4.107336248893034e-09,0.0009849744383245,-0.0098128179088234,0.0,0.0,0.0,-0.0068490095436573,60.0,-2.9061200618743896,-0.0,-6.614709491259418e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789733886719,0.0,0.0,9.178048640023916e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,9.664937533671036e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,7.138500222936273e-05,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9782409667969,0.0,0.0,9.664925892138854e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97772216796875,0.0,0.0,0.0004584614362102,286.9064636230469,294.1499938964844,282.35791015625,280.8059997558594,286.5887756347656,282.6338806152344,286.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779440006241,3.284836180839079e-09,0.0009779407409951,-0.0076577290892601,0.0,0.0,0.0,-0.0064412578940391,60.0,-2.900686740875244,-0.0,-6.520568973655827e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789733886719,0.0,0.0,9.178048640023916e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,9.664937533671036e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,7.138500222936273e-05,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9782409667969,0.0,0.0,9.664925892138854e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97772216796875,0.0,0.0,0.0004584614362102,286.9064636230469,294.1499938964844,282.35791015625,280.8059997558594,286.5887756347656,282.6338806152344,286.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779440006241,3.284836180839079e-09,0.0009779407409951,-0.0076577290892601,0.0,0.0,0.0,-0.0064412578940391,60.0,-2.900686740875244,-0.0,-6.520568973655827e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,9.112417319556698e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97607421875,0.0,0.0,9.59582393988967e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9771423339844,0.0,0.0,7.087452831910923e-05,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,9.595812298357488e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748229980469,0.0,0.0,0.0004551830352284,286.903564453125,294.1499938964844,282.3428649902344,280.8116149902344,286.5156555175781,282.6073303222656,286.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709499427117,2.4670903098211742e-09,0.0009709474397823,-0.0055149933323264,0.0,0.0,0.0,-0.0060358624905347,60.0,-2.889646291732788,-0.0,-6.427641352502178e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,9.112417319556698e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97607421875,0.0,0.0,9.59582393988967e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9771423339844,0.0,0.0,7.087452831910923e-05,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,9.595812298357488e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748229980469,0.0,0.0,0.0004551830352284,286.903564453125,294.1499938964844,282.3428649902344,280.8116149902344,286.5156555175781,282.6073303222656,286.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709499427117,2.4670903098211742e-09,0.0009709474397823,-0.0055149933323264,0.0,0.0,0.0,-0.0060358624905347,60.0,-2.889646291732788,-0.0,-6.427641352502178e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731750488281,0.0,0.0,9.083220356842504e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,9.565077925799416e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,7.064743840601295e-05,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9724426269531,0.0,0.0,9.565066284267232e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9719543457031,0.0,0.0,0.0004537245840765,286.90069580078125,294.1499938964844,282.3282470703125,280.81854248046875,286.4439392089844,282.5889587402344,286.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678368805907,2.103287766175299e-09,0.0009678347851149,-0.004561698064208,0.0,0.0,0.0,-0.0058555011637508,60.0,-2.8831167221069336,-0.0,-6.386513007328176e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731750488281,0.0,0.0,9.083220356842504e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,9.565077925799416e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,7.064743840601295e-05,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9724426269531,0.0,0.0,9.565066284267232e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9719543457031,0.0,0.0,0.0004537245840765,286.90069580078125,294.1499938964844,282.3282470703125,280.81854248046875,286.4439392089844,282.5889587402344,286.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678368805907,2.103287766175299e-09,0.0009678347851149,-0.004561698064208,0.0,0.0,0.0,-0.0058555011637508,60.0,-2.8831167221069336,-0.0,-6.386513007328176e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97174072265625,0.0,0.0,9.08782021724619e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717712402344,0.0,0.0,9.569922258378938e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728088378906,0.0,0.0,7.068321428960189e-05,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97100830078125,0.0,0.0,9.569910616846757e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,0.0004539543879218,286.8992919921875,294.1499938964844,282.32110595703125,280.8224792480469,286.4084777832031,282.5804443359375,286.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683262906037,2.160578382870426e-09,0.0009683241369202,-0.0047118221409618,0.0,0.0,0.0,-0.0058838995173573,60.0,-2.8848025798797607,-0.0,-6.3929810778518e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,9.098213922698052e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703369140625,0.0,0.0,9.580867481417954e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97137451171875,0.0,0.0,7.076405745465308e-05,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,9.580855839885773e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691162109375,0.0,0.0,0.0004544736002571,286.8978881835937,294.1499938964844,282.3139953613281,280.8266296386719,286.37322998046875,282.57135009765625,286.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694335167296,2.290054590403656e-09,0.0009694311884231,-0.0050510982982814,0.0,0.0,0.0,-0.0059480862691998,60.0,-2.8895649909973145,-0.0,-6.407610442238365e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,9.09960435819812e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674987792969,0.0,0.0,9.582331404089928e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685363769531,0.0,0.0,7.077486952766776e-05,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,9.582319762557744e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.0,0.0004545430419966,286.89508056640625,294.1499938964844,282.300048828125,280.8355712890625,286.3033752441406,282.5522155761719,286.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695824119262,2.307334323603527e-09,0.0009695800836198,-0.0050963764078915,0.0,0.0,0.0,-0.0059566581621766,60.0,-2.90051531791687,-0.0,-6.409564434761705e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,9.09960435819812e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674987792969,0.0,0.0,9.582331404089928e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9685363769531,0.0,0.0,7.077486952766776e-05,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667663574219,0.0,0.0,9.582319762557744e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.0,0.0004545430419966,286.89508056640625,294.1499938964844,282.300048828125,280.8355712890625,286.3033752441406,282.5522155761719,286.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695824119262,2.307334323603527e-09,0.0009695800836198,-0.0050963764078915,0.0,0.0,0.0,-0.0059566581621766,60.0,-2.90051531791687,-0.0,-6.409564434761705e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96466064453125,0.0,0.0,9.087762009585276e-05,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,9.569860412739216e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656982421875,0.0,0.0,7.06827559042722e-05,297.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639587402344,0.0,0.0,9.569849498802796e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635009765625,0.0,0.0,0.0004539515066426,286.8923034667969,294.1499938964844,282.2862854003906,280.8451843261719,286.23455810546875,282.5346069335937,286.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683212265372,2.1597532651185247e-09,0.0009683190728537,-0.0047096577472984,0.0,0.0,0.0,-0.0058835004456341,60.0,-2.9066619873046875,-0.0,-6.392887996753417e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96466064453125,0.0,0.0,9.087762009585276e-05,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,9.569860412739216e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656982421875,0.0,0.0,7.06827559042722e-05,297.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639587402344,0.0,0.0,9.569849498802796e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635009765625,0.0,0.0,0.0004539515066426,286.8923034667969,294.1499938964844,282.2862854003906,280.8451843261719,286.23455810546875,282.5346069335937,286.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683212265372,2.1597532651185247e-09,0.0009683190728537,-0.0047096577472984,0.0,0.0,0.0,-0.0058835004456341,60.0,-2.9066619873046875,-0.0,-6.392887996753417e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,9.054176916833968e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619140625,0.0,0.0,9.534493437968194e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,7.04215417499654e-05,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,9.534482524031772e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607238769531,0.0,0.0,0.0004522738745436,286.8895874023437,294.1499938964844,282.27264404296875,280.8551940917969,286.1668701171875,282.5208740234375,286.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647417464293,1.7412817854278722e-09,0.0009647400001995,-0.0036130966618657,0.0,0.0,0.0,-0.005676042754203,60.0,-2.906569004058838,-0.0,-6.345718617239984e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,9.054176916833968e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619140625,0.0,0.0,9.534493437968194e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,7.04215417499654e-05,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,9.534482524031772e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607238769531,0.0,0.0,0.0004522738745436,286.8895874023437,294.1499938964844,282.27264404296875,280.8551940917969,286.1668701171875,282.5208740234375,286.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647417464293,1.7412817854278722e-09,0.0009647400001995,-0.0036130966618657,0.0,0.0,0.0,-0.005676042754203,60.0,-2.906569004058838,-0.0,-6.345718617239984e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,9.0186957095284e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95916748046875,0.0,0.0,9.49712994042784e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96014404296875,0.0,0.0,7.014557195361704e-05,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584655761719,0.0,0.0,9.497119026491418e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580078125,0.0,0.0,0.0004505015385802,286.88690185546875,294.1499938964844,282.259033203125,280.8653869628906,286.100341796875,282.51177978515625,286.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609610424377,1.2991900888437158e-09,0.0009609597618691,-0.0024546259082853,0.0,0.0,0.0,-0.0054568792693316,60.0,-2.904382705688477,-0.0,-6.296077259548838e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,9.0186957095284e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.95916748046875,0.0,0.0,9.49712994042784e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96014404296875,0.0,0.0,7.014557195361704e-05,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584655761719,0.0,0.0,9.497119026491418e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580078125,0.0,0.0,0.0004505015385802,286.88690185546875,294.1499938964844,282.259033203125,280.8653869628906,286.100341796875,282.51177978515625,286.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609610424377,1.2991900888437158e-09,0.0009609597618691,-0.0024546259082853,0.0,0.0,0.0,-0.0054568792693316,60.0,-2.904382705688477,-0.0,-6.296077259548838e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.957763671875,0.0,0.0,9.005011088447645e-05,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577941894531,0.0,0.0,9.482719178777188e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9587707519531,0.0,0.0,7.003913196967915e-05,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,9.482708992436528e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566345214844,0.0,0.0,0.0004498179769143,286.8855895996094,294.1499938964844,282.2522277832031,280.8704833984375,286.0675354003906,282.5090026855469,286.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595023002475,1.12867959423113e-09,0.0009595011360943,-0.0020078129600733,0.0,0.0,0.0,-0.0053723468445241,60.0,-2.902983903884888,-0.0,-6.276982844610758e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,9.002033766591921e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569091796875,0.0,0.0,9.479583968641236e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578857421875,0.0,0.0,7.00159725965932e-05,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562072753906,0.0,0.0,9.479573782300577e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95574951171875,0.0,0.0,0.0004496692563407,286.8846740722656,294.1499938964844,282.2453918457031,280.8755187988281,286.03765869140625,282.5068359375,286.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008629756630398,9.95203586207083e-10,0.0008629746735095,-0.0017534299986436,0.0,0.0,0.0,-0.0048267161473631,60.0,-2.7741963863372803,-0.0,-6.272830432862976e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9575500488281,0.0,0.0,9.003357263281941e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9575500488281,0.0,0.0,9.480978042120114e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,7.002626807661727e-05,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568176269531,0.0,0.0,9.480967128183691e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564514160156,0.0,0.0,0.0004497353802435,286.8861389160156,294.1499938964844,282.23162841796875,280.8853759765625,285.98907470703125,282.5024719238281,286.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007766733178868,9.250858412634955e-10,0.0007766723865643,-0.0016553919995203,0.0,0.0,0.0,-0.0043611666187644,60.0,-2.260483264923096,-0.0,-6.274672159634065e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9575500488281,0.0,0.0,9.003357263281941e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9575500488281,0.0,0.0,9.480978042120114e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,7.002626807661727e-05,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568176269531,0.0,0.0,9.480967128183691e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564514160156,0.0,0.0,0.0004497353802435,286.8861389160156,294.1499938964844,282.23162841796875,280.8853759765625,285.98907470703125,282.5024719238281,286.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007766733178868,9.250858412634955e-10,0.0007766723865643,-0.0016553919995203,0.0,0.0,0.0,-0.0043611666187644,60.0,-2.260483264923096,-0.0,-6.274672159634065e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576110839844,0.0,0.0,9.002282604342327e-05,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576110839844,0.0,0.0,9.479845903115348e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,7.001790800131857e-05,297.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,9.479835716774689e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565734863281,0.0,0.0,0.0004496816836763,286.8863220214844,294.1499938964844,282.2176818847656,280.89471435546875,285.93585205078125,282.4983825683594,286.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007351280073635,8.70166549926665e-10,0.0007351271342486,-0.0015525539638474,0.0,0.0,0.0,-0.0041274726390838,60.0,-2.351335525512696,-0.0,-6.273170782833405e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576110839844,0.0,0.0,9.002282604342327e-05,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576110839844,0.0,0.0,9.479845903115348e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,7.001790800131857e-05,297.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,9.479835716774689e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565734863281,0.0,0.0,0.0004496816836763,286.8863220214844,294.1499938964844,282.2176818847656,280.89471435546875,285.93585205078125,282.4983825683594,286.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007351280073635,8.70166549926665e-10,0.0007351271342486,-0.0015525539638474,0.0,0.0,0.0,-0.0041274726390838,60.0,-2.351335525512696,-0.0,-6.273170782833405e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591064453125,0.0,0.0,4.592673576553352e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,4.836310836253688e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96044921875,0.0,0.0,3.572087371139787e-05,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583435058594,0.0,0.0,4.836305743083358e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581298828125,0.0,0.0,0.0002294130681548,286.8871459960937,294.1499938964844,282.2034606933594,280.9032897949219,285.8931884765625,282.4946594238281,286.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005341212381608,6.568996457900763e-10,0.0005341205978766,-0.0011928791645914,0.0,0.0,0.0,-0.0030017218086868,60.0,-2.023189783096313,-0.0,-1.632724000444341e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591064453125,0.0,0.0,4.592673576553352e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,4.836310836253688e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96044921875,0.0,0.0,3.572087371139787e-05,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583435058594,0.0,0.0,4.836305743083358e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581298828125,0.0,0.0,0.0002294130681548,286.8871459960937,294.1499938964844,282.2034606933594,280.9032897949219,285.8931884765625,282.4946594238281,286.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005341212381608,6.568996457900763e-10,0.0005341205978766,-0.0011928791645914,0.0,0.0,0.0,-0.0030017218086868,60.0,-2.023189783096313,-0.0,-1.632724000444341e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97393798828125,0.0,0.0,2.985202991112601e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.973876953125,0.0,0.0,3.143565118080005e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,2.3218295609694906e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730224609375,0.0,0.0,3.143561843899079e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,0.000149116749526,286.9080505371094,294.1499938964844,282.1888732910156,280.9109191894531,285.8763732910156,282.50390625,286.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180839121341,3.9784228689221374e-10,0.0003180835337843,-0.0007278506527654,0.0,0.0,0.0,-0.001791677204892,60.0,-1.2649654150009155,-0.0,-6.898094984109093e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97393798828125,0.0,0.0,2.985202991112601e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.973876953125,0.0,0.0,3.143565118080005e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,2.3218295609694906e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730224609375,0.0,0.0,3.143561843899079e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,0.000149116749526,286.9080505371094,294.1499938964844,282.1888732910156,280.9109191894531,285.8763732910156,282.50390625,286.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180839121341,3.9784228689221374e-10,0.0003180835337843,-0.0007278506527654,0.0,0.0,0.0,-0.001791677204892,60.0,-1.2649654150009155,-0.0,-6.898094984109093e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97607421875,0.0,0.0,2.240686262666713e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760131835937,0.0,0.0,2.3595526727149263e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,1.7427597413188778e-05,297.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9751281738281,0.0,0.0,2.3595503080287017e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,0.0001119266889872,286.9104309082031,294.1499938964844,282.1814270019531,280.9142761230469,285.8724975585937,282.50811767578125,286.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002371420705458,2.9700589210257533e-10,0.0002371417649555,-0.0005436918581835,0.0,0.0,0.0,-0.0013359999284148,60.0,-1.010451078414917,-0.0,-3.886364563499001e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774169921875,0.0,0.0,1.6413692719652317e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97735595703125,0.0,0.0,1.7284424757235684e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.0,1.2766233339789324e-05,297.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764709472656,0.0,0.0,1.7284406567341648e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,8.19896231405437e-05,286.91217041015625,294.1499938964844,282.1738586425781,280.91729736328125,285.8705444335937,282.51220703125,286.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748940121615,2.1874790867570926e-10,0.0001748937938828,-0.0004001982451882,0.0,0.0,0.0,-0.0009851278737187,60.0,-0.7734462022781372,-0.0,-2.085422501352241e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783020019531,0.0,0.0,1.208297453558771e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9782409667969,0.0,0.0,1.2723965483019128e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98052978515625,0.0,0.0,9.397889698448124e-06,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773254394531,0.0,0.0,1.2723951840598602e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776611328125,0.0,0.0,6.035683327354491e-05,286.9134216308594,294.1499938964844,282.1658630371094,280.9200744628906,285.8695373535156,282.51531982421875,286.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128748404677,1.6103153532842635e-10,0.0001287482446059,-0.0002946064632851,0.0,0.0,0.0,-0.0007252027862705,60.0,-0.5767704844474792,-0.0,-1.130131876969642e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788513183594,0.0,0.0,9.447362572245764e-06,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.978759765625,0.0,0.0,9.948536899173632e-06,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9810791015625,0.0,0.0,7.347964583459543e-06,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778747558594,0.0,0.0,9.948525985237213e-06,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,4.7191431804094464e-05,286.9141845703125,294.1499938964844,282.1583557128906,280.9222717285156,285.8690185546875,282.5173645019531,286.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006646998575,1.2590603559736735e-10,0.0001006645688903,-0.0002303445799043,0.0,0.0,0.0,-0.0005670153768733,60.0,-0.438847154378891,-0.0,-6.908799088378711e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,6.294181730481796e-06,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793701171875,0.0,0.0,6.628082701354288e-06,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817199707031,0.0,0.0,4.89548529003514e-06,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784545898437,0.0,0.0,6.628075425396673e-06,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97882080078125,0.0,0.0,3.1440675229532644e-05,286.91510009765625,294.1499938964844,282.1422424316406,280.9255676269531,285.8684997558594,282.5198669433594,286.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.70663284836337e-05,8.388303940343178e-11,6.706624117214233e-05,-0.0001534637121949,0.0,0.0,0.0,-0.0003777653910219,60.0,-0.2693405151367187,-0.0,-3.066620013481013e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,6.294181730481796e-06,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793701171875,0.0,0.0,6.628082701354288e-06,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817199707031,0.0,0.0,4.89548529003514e-06,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9784545898437,0.0,0.0,6.628075425396673e-06,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97882080078125,0.0,0.0,3.1440675229532644e-05,286.91510009765625,294.1499938964844,282.1422424316406,280.9255676269531,285.8684997558594,282.5198669433594,286.65008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.70663284836337e-05,8.388303940343178e-11,6.706624117214233e-05,-0.0001534637121949,0.0,0.0,0.0,-0.0003777653910219,60.0,-0.2693405151367187,-0.0,-3.066620013481013e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,4.028933744848473e-06,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,4.242664999765111e-06,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,3.1336219308286672e-06,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787292480469,0.0,0.0,4.242660452291602e-06,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,2.0125315131735988e-05,286.91552734375,294.1499938964844,282.1254577636719,280.92694091796875,285.8682861328125,282.5210876464844,286.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.292971789254807e-05,5.3694167168050193e-11,4.292966332286596e-05,-9.823323489399628e-05,0.0,0.0,0.0,-0.0002418107324047,60.0,-0.1777404695749282,-0.0,-1.2564975448992044e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,4.028933744848473e-06,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,4.242664999765111e-06,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,3.1336219308286672e-06,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787292480469,0.0,0.0,4.242660452291602e-06,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,2.0125315131735988e-05,286.91552734375,294.1499938964844,282.1254577636719,280.92694091796875,285.8682861328125,282.5210876464844,286.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.292971789254807e-05,5.3694167168050193e-11,4.292966332286596e-05,-9.823323489399628e-05,0.0,0.0,0.0,-0.0002418107324047,60.0,-0.1777404695749282,-0.0,-1.2564975448992044e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,1.9950443856942e-06,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,2.100879783029086e-06,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,1.5517045994783984e-06,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,2.1008775092923315e-06,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791259765625,0.0,0.0,9.96563903754577e-06,286.9156188964844,294.1499938964844,282.10791015625,280.9262084960937,285.86822509765625,282.5215148925781,286.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1258098058751784e-05,2.658846580405605e-11,2.125807077391073e-05,-4.8643374611856416e-05,0.0,0.0,0.0,-0.0001197407254949,60.0,-0.1038849353790283,-0.0,-3.0809632622919025e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,1.9950443856942e-06,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,2.100879783029086e-06,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,1.5517045994783984e-06,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,2.1008775092923315e-06,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791259765625,0.0,0.0,9.96563903754577e-06,286.9156188964844,294.1499938964844,282.10791015625,280.9262084960937,285.86822509765625,282.5215148925781,286.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1258098058751784e-05,2.658846580405605e-11,2.125807077391073e-05,-4.8643374611856416e-05,0.0,0.0,0.0,-0.0001197407254949,60.0,-0.1038849353790283,-0.0,-3.0809632622919025e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,1.2325389207035189e-06,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.0,1.2979240864297026e-06,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,9.58643454396224e-07,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.978759765625,0.0,0.0,1.29792272218765e-06,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791259765625,0.0,0.0,6.15677436144324e-06,286.9156188964844,294.1499938964844,282.0988464355469,280.9249572753906,285.86822509765625,282.52154541015625,286.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3133345419191755e-05,1.6426429660931774e-11,1.3133329048287123e-05,-3.0052031434024684e-05,0.0,0.0,0.0,-7.397631998173892e-05,60.0,-0.0729460790753364,-0.0,-1.1759333957972462e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
