time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192960,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797668457031,0.0,0.0,6.92414346303849e-07,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.0,7.291463361980277e-07,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820251464844,0.0,0.0,5.385456915973919e-07,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.978759765625,0.0,0.0,7.291455403901637e-07,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791259765625,0.0,0.0,3.458745823081699e-06,286.91558837890625,294.1499938964844,282.08953857421875,280.9231262207031,285.86822509765625,282.52154541015625,286.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.378000645985594e-06,9.227988165272372e-12,7.377991551038576e-06,-1.6882539057405666e-05,0.0,0.0,0.0,-4.155814531259239e-05,60.0,-0.0480913445353508,-0.0,-3.711192811395314e-12,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.0,1.327156269326224e-07,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795837402344,0.0,0.0,1.397560822624655e-07,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,1.0322349197622317e-07,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,1.3975592594306368e-07,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,6.62940635720588e-07,286.9154663085937,294.1499938964844,282.0702514648437,280.9174499511719,285.8681945800781,282.521484375,286.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4141954807200818e-06,1.7688203332588692e-12,1.4141936617306785e-06,-3.235970552850631e-06,0.0,0.0,0.0,-7.9657620517537e-06,60.0,-0.0149478754028677,-0.0,-1.3634071356714158e-13,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.0,1.327156269326224e-07,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795837402344,0.0,0.0,1.397560822624655e-07,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,1.0322349197622317e-07,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,1.3975592594306368e-07,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,6.62940635720588e-07,286.9154663085937,294.1499938964844,282.0702514648437,280.9174499511719,285.8681945800781,282.521484375,286.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4141954807200818e-06,1.7688203332588692e-12,1.4141936617306785e-06,-3.235970552850631e-06,0.0,0.0,0.0,-7.9657620517537e-06,60.0,-0.0149478754028677,-0.0,-1.3634071356714158e-13,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,1.067893995454483e-09,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,1.1245447906205186e-09,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,8.305859888757539e-10,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,1.1245435693751915e-09,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,5.334340080764832e-09,286.9154052734375,294.1499938964844,282.04998779296875,280.9089660644531,285.8681945800781,282.521484375,286.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1386657838841074e-08,1.4243809379047883e-14,1.1386643627986361e-08,-2.6049512769077413e-08,0.0,0.0,0.0,-6.413029041141273e-08,60.0,-0.0037264518905431,-0.0,-8.827498616417888e-18,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,1.067893995454483e-09,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,1.1245447906205186e-09,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,8.305859888757539e-10,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,1.1245435693751915e-09,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,5.334340080764832e-09,286.9154052734375,294.1499938964844,282.04998779296875,280.9089660644531,285.8681945800781,282.521484375,286.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1386657838841074e-08,1.4243809379047883e-14,1.1386643627986361e-08,-2.6049512769077413e-08,0.0,0.0,0.0,-6.413029041141273e-08,60.0,-0.0037264518905431,-0.0,-8.827498616417888e-18,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,-1.7397409901587224e-11,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,-1.832032789361725e-11,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,-1.3531347917150605e-11,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,-1.832030707693555e-11,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,-8.690348440865137e-11,286.9154052734375,294.1499938964844,282.027587890625,280.89703369140625,285.8681945800781,282.521484375,286.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,1.8981009819452047e-10,-2.3243875797902564e-16,-1.8980986227212784e-10,4.3234590907381687e-10,0.0,0.0,0.0,1.076841726899147e-09,60.0,-0.0006796623929403,-0.0,-2.3428830621507888e-21,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,-1.7397409901587224e-11,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,-1.832032789361725e-11,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,-1.3531347917150605e-11,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,-1.832030707693555e-11,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,-8.690348440865137e-11,286.9154052734375,294.1499938964844,282.027587890625,280.89703369140625,285.8681945800781,282.521484375,286.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,1.8981009819452047e-10,-2.3243875797902564e-16,-1.8980986227212784e-10,4.3234590907381687e-10,0.0,0.0,0.0,1.076841726899147e-09,60.0,-0.0006796623929403,-0.0,-2.3428830621507888e-21,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,4.6051968662086384e-12,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,4.849498407011321e-12,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,3.58182754289782e-12,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,4.849493202840893e-12,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,2.3003862703596667e-11,286.9154052734375,294.1499938964844,282.00201416015625,280.8813171386719,285.8681945800781,282.521484375,286.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.965429456493808e-11,6.605861724870519e-17,4.9654228645446003e-11,-1.1294479240753219e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,-0.0001243254955625,-0.0,-1.6416394861686096e-22,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,4.6051968662086384e-12,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,4.849498407011321e-12,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,3.58182754289782e-12,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,4.849493202840893e-12,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,2.3003862703596667e-11,286.9154052734375,294.1499938964844,282.00201416015625,280.8813171386719,285.8681945800781,282.521484375,286.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.965429456493808e-11,6.605861724870519e-17,4.9654228645446003e-11,-1.1294479240753219e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,-0.0001243254955625,-0.0,-1.6416394861686096e-22,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,-2.5584425528656085e-13,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,-2.694165691322775e-13,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,-1.9899041453236984e-13,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,-2.694162980817344e-13,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,-1.2779923603753462e-12,286.9154052734375,294.1499938964844,281.9881286621094,280.8721008300781,285.8681945800781,282.521484375,286.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,2.3983415080308657e-12,1.1141078535565937e-18,-2.398342592233038e-12,5.742877527692425e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.317018076311797e-05,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.9735717773437,280.862060546875,285.8681945800781,282.521484375,286.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,-1.8672079022508115e-05,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,-2.5584425528656085e-13,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,-2.694165691322775e-13,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,-1.9899041453236984e-13,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,-2.694162980817344e-13,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,-1.2779923603753462e-12,286.9154052734375,294.1499938964844,281.9552001953125,280.848876953125,285.8681945800781,282.521484375,286.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9126707556254017e-12,6.4335729900113395e-18,2.9126642504123668e-12,-2.931083761120723e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4459810238065527e-08,-0.0,-5.066225463738777e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.94244384765625,280.8394775390625,285.8681945800781,282.521484375,286.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,6.822138857387472e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.90887451171875,280.81378173828125,285.8681945800781,282.521484375,286.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,1.1325492778269108e-05,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.90887451171875,280.81378173828125,285.8681945800781,282.521484375,286.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,1.1325492778269108e-05,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,2.5584425528656085e-13,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,2.694165691322775e-13,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,1.9899041453236984e-13,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,2.694162980817344e-13,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,1.2779923603753462e-12,286.9154052734375,294.1499938964844,281.87310791015625,280.7852783203125,285.8681945800781,282.521484375,286.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4585018305937616e-13,5.010666412874666e-18,1.4584516862432844e-13,-1.957056261839285e-12,0.0,0.0,0.0,0.0,60.0,1.1524401088536251e-05,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,2.5584425528656085e-13,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,2.694165691322775e-13,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,1.9899041453236984e-13,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,2.694162980817344e-13,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,1.2779923603753462e-12,286.9154052734375,294.1499938964844,281.87310791015625,280.7852783203125,285.8681945800781,282.521484375,286.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4585018305937616e-13,5.010666412874666e-18,1.4584516862432844e-13,-1.957056261839285e-12,0.0,0.0,0.0,0.0,60.0,1.1524401088536251e-05,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.8353576660156,280.7541198730469,285.8681945800781,282.521484375,286.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,1.088049521058565e-05,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.8353576660156,280.7541198730469,285.8681945800781,282.521484375,286.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,1.088049521058565e-05,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.8158264160156,280.7376403808594,285.8681945800781,282.521484375,286.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,1.0493427907931618e-05,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.7958679199219,280.7206115722656,285.8681945800781,282.521484375,286.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,1.010690630209865e-05,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.7548522949219,280.6849365234375,285.8681945800781,282.521484375,286.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,9.36920605454361e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.7548522949219,280.6849365234375,285.8681945800781,282.521484375,286.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,9.36920605454361e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.7125549316406,280.6473388671875,285.8681945800781,282.521484375,286.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,8.681716280989349e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.7125549316406,280.6473388671875,285.8681945800781,282.521484375,286.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,8.681716280989349e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,2.5584425528656085e-13,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,2.694165691322775e-13,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,1.9899041453236984e-13,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,2.694162980817344e-13,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,1.2779923603753462e-12,286.9154052734375,294.1499938964844,281.669189453125,280.6080627441406,285.8681945800781,282.521484375,286.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4585018305937616e-13,5.010666412874666e-18,1.4584516862432844e-13,-1.957056261839285e-12,0.0,0.0,0.0,0.0,60.0,8.046805305639282e-06,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,2.5584425528656085e-13,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,2.694165691322775e-13,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,1.9899041453236984e-13,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,2.694162980817344e-13,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,1.2779923603753462e-12,286.9154052734375,294.1499938964844,281.669189453125,280.6080627441406,285.8681945800781,282.521484375,286.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4585018305937616e-13,5.010666412874666e-18,1.4584516862432844e-13,-1.957056261839285e-12,0.0,0.0,0.0,0.0,60.0,8.046805305639282e-06,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.6249694824219,280.5673217773437,285.8681945800781,282.521484375,286.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,7.460943379555829e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.6249694824219,280.5673217773437,285.8681945800781,282.521484375,286.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,7.460943379555829e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,-2.5584425528656085e-13,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,-2.694165691322775e-13,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,-1.9899041453236984e-13,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,-2.694162980817344e-13,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,-1.2779923603753462e-12,286.9154052734375,294.1499938964844,281.6026611328125,280.5465087890625,285.8681945800781,282.521484375,286.63037109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9126707556254017e-12,6.4335729900113395e-18,2.9126642504123668e-12,-2.931083761120723e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.1836566348792985e-06,-0.0,-5.066788513209878e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.5802001953125,280.525390625,285.8681945800781,282.521484375,286.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,6.917869541211985e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.54949951171875,280.4963073730469,285.8681945800781,282.521484375,286.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,6.57286045679939e-06,-0.0,-3.425250336703232e-37,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.5350341796875,280.48248291015625,285.8681945800781,282.521484375,286.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,6.41847100268933e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.48974609375,280.4388427734375,285.8681945800781,282.521484375,286.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,5.9567132666416e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.48974609375,280.4388427734375,285.8681945800781,282.521484375,286.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,5.9567132666416e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.44451904296875,280.3946838378906,285.8681945800781,282.521484375,286.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,5.5295681704592425e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.44451904296875,280.3946838378906,285.8681945800781,282.521484375,286.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,5.5295681704592425e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.3996276855469,280.3502502441406,285.8681945800781,282.521484375,286.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,5.134098046255531e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.3996276855469,280.3502502441406,285.8681945800781,282.521484375,286.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,5.134098046255531e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.3773803710937,280.3280029296875,285.8681945800781,282.521484375,286.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,4.947532488586148e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.35528564453125,280.3057861328125,285.8681945800781,282.521484375,286.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,4.768116923514754e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
