time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195420,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.3117370605469,280.2615051269531,285.8681945800781,282.521484375,286.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,4.428596184880007e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.3117370605469,280.2615051269531,285.8681945800781,282.521484375,286.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,4.428596184880007e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.2691955566406,280.2176818847656,285.8681945800781,282.521484375,286.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,4.113713657716289e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.2691955566406,280.2176818847656,285.8681945800781,282.521484375,286.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,4.113713657716289e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.2279052734375,280.17449951171875,285.8681945800781,282.521484375,286.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,3.821853169938549e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.2279052734375,280.17449951171875,285.8681945800781,282.521484375,286.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,3.821853169938549e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.1880798339844,280.1322326660156,285.8681945800781,282.521484375,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,3.550942437868798e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.1880798339844,280.1322326660156,285.8681945800781,282.521484375,286.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,3.550942437868798e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.1687927246094,280.11151123046875,285.8681945800781,282.521484375,286.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,3.4239919841638766e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.1499328613281,280.0910949707031,285.8681945800781,282.521484375,286.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,3.3015960525517585e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,-2.5584425528656085e-13,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,-2.694165691322775e-13,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,-1.9899041453236984e-13,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,-2.694162980817344e-13,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,-1.2779923603753462e-12,286.9154052734375,294.1499938964844,281.12225341796875,280.06072998046875,285.8681945800781,282.521484375,286.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9126707556254017e-12,6.4335729900113395e-18,2.9126642504123668e-12,-2.931083761120723e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.121132976957597e-06,-0.0,-5.066221026396185e-25,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.1137390136719,280.05133056640625,285.8681945800781,282.521484375,286.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,3.0668461477034725e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.0797119140625,280.0131530761719,285.8681945800781,282.521484375,286.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,2.8506321996246697e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.0797119140625,280.0131530761719,285.8681945800781,282.521484375,286.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,2.8506321996246697e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.0480651855469,279.976806640625,285.8681945800781,282.521484375,286.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,2.6493789846426807e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.0480651855469,279.976806640625,285.8681945800781,282.521484375,286.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392252952040222e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,2.6493789846426807e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.01904296875,279.9425048828125,285.8681945800781,282.521484375,286.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,2.46217564381368e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.01904296875,279.9425048828125,285.8681945800781,282.521484375,286.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,2.46217564381368e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,281.0055847167969,279.9262084960937,285.8681945800781,282.521484375,286.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,2.374004907323979e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,0.0,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.0,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0,286.9154052734375,294.1499938964844,280.99285888671875,279.9105224609375,285.8681945800781,282.521484375,286.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0150737632326779e-13,4.392253365630528e-18,2.0150298530446922e-13,-2.7557963506660853e-13,0.0,0.0,0.0,0.0,60.0,2.2889310002938146e-06,-0.0,-0.0,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,6.749171777009622e-10,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,7.107209265555522e-10,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,5.249367052151397e-10,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,7.107201493994353e-10,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,3.3713438707394516e-09,286.9154052734375,294.1499938964844,280.96978759765625,279.88104248046875,285.8681945800781,282.521484375,286.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.1947390267723685e-09,9.002295809571858e-15,7.1947301449881715e-09,-1.6461392249311757e-08,0.0,0.0,0.0,-4.052708391100168e-08,60.0,-1.574192901898641e-05,-0.0,-3.526000463253252e-18,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,6.749171777009622e-10,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,7.107209265555522e-10,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,5.249367052151397e-10,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,7.107201493994353e-10,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,3.3713438707394516e-09,286.9154052734375,294.1499938964844,280.96978759765625,279.88104248046875,285.8681945800781,282.521484375,286.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.1947390267723685e-09,9.002295809571858e-15,7.1947301449881715e-09,-1.6461392249311757e-08,0.0,0.0,0.0,-4.052708391100168e-08,60.0,-1.574192901898641e-05,-0.0,-3.526000463253252e-18,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.0,9.711592419137103e-09,297.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,1.022678386419784e-08,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,7.553476955024507e-09,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,1.0226773206056803e-08,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,4.8511314076904455e-08,286.9154052734375,294.1499938964844,280.95001220703125,279.8543395996094,285.8681945800781,282.5214538574219,286.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.034545675793197e-07,1.2940595318401693e-13,1.0345443968162726e-07,-2.3674502358517202e-07,0.0,0.0,0.0,-5.827314453199506e-07,60.0,-2.9349179385462776e-05,-0.0,-7.300662734470724e-16,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.0,9.711592419137103e-09,297.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,1.022678386419784e-08,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,7.553476955024507e-09,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,1.0226773206056803e-08,297.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,4.8511314076904455e-08,286.9154052734375,294.1499938964844,280.95001220703125,279.8543395996094,285.8681945800781,282.5214538574219,286.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.034545675793197e-07,1.2940595318401693e-13,1.0345443968162726e-07,-2.3674502358517202e-07,0.0,0.0,0.0,-5.827314453199506e-07,60.0,-2.9349179385462776e-05,-0.0,-7.300662734470724e-16,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.0,1.4467839548615302e-07,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,1.5235345074415818e-07,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,1.1252788567617245e-07,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,1.5235329442475634e-07,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,7.22697052424337e-07,286.9154052734375,294.1499938964844,280.93487548828125,279.8304748535156,285.8681945800781,282.5214538574219,286.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5415233747262391e-06,1.928044963267484e-12,1.541521442049998e-06,-3.5274158562970115e-06,0.0,0.0,0.0,-8.682967745698988e-06,60.0,-0.003334267064929,-0.0,-1.6202750946492372e-13,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.0,1.4467839548615302e-07,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,1.5235345074415818e-07,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,1.1252788567617245e-07,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,1.5235329442475634e-07,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,7.22697052424337e-07,286.9154052734375,294.1499938964844,280.93487548828125,279.8304748535156,285.8681945800781,282.5214538574219,286.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5415233747262391e-06,1.928044963267484e-12,1.541521442049998e-06,-3.5274158562970115e-06,0.0,0.0,0.0,-8.682967745698988e-06,60.0,-0.003334267064929,-0.0,-1.6202750946492372e-13,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,7.143696052480664e-07,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,7.52266316794703e-07,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,5.556220230573672e-07,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,7.52265520986839e-07,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789123535156,0.0,0.0,3.568416786947637e-06,286.915283203125,294.1499938964844,280.925537109375,279.8095397949219,285.8681945800781,282.5214233398437,286.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.611531145812478e-06,9.520177181310263e-12,7.611521596118109e-06,-1.741718006087467e-05,0.0,0.0,0.0,-4.287360934540629e-05,60.0,-0.0168457254767417,-0.0,-3.950275436620521e-12,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,7.143696052480664e-07,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,7.52266316794703e-07,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,5.556220230573672e-07,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,7.52265520986839e-07,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789123535156,0.0,0.0,3.568416786947637e-06,286.915283203125,294.1499938964844,280.925537109375,279.8095397949219,285.8681945800781,282.5214233398437,286.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.611531145812478e-06,9.520177181310263e-12,7.611521596118109e-06,-1.741718006087467e-05,0.0,0.0,0.0,-4.287360934540629e-05,60.0,-0.0168457254767417,-0.0,-3.950275436620521e-12,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,1.247793875336356e-06,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794921875,0.0,0.0,1.3139882639734424e-06,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,9.705084949018785e-07,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97857666015625,0.0,0.0,1.3139868997313895e-06,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.0,0.0,6.232975920283934e-06,286.9153137207031,294.1499938964844,280.9229736328125,279.8001403808594,285.8681945800781,282.5214538574219,286.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.329514452663716e-05,1.6628953422581638e-11,1.3295128155732527e-05,-3.042275602638256e-05,0.0,0.0,0.0,-7.488780829589814e-05,60.0,-0.0328657887876033,-0.0,-1.2052222067571172e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795837402344,0.0,0.0,2.002266455747304e-06,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794921875,0.0,0.0,2.108484750351636e-06,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,1.557321638756548e-06,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97857666015625,0.0,0.0,2.1084827039885568e-06,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.0,0.0,1.0001714144891594e-05,286.91534423828125,294.1499938964844,280.9218444824219,279.79150390625,285.8681640625,282.52154541015625,286.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.133404814230744e-05,2.668367783675852e-11,2.1334020857466385e-05,-4.881782297161408e-05,0.0,0.0,0.0,-0.0001201686682179,60.0,-0.056021299213171,-0.0,-3.1033096231647406e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.0,3.752750217245193e-06,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796142578125,0.0,0.0,3.951830422010971e-06,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,2.9188120151957264e-06,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97869873046875,0.0,0.0,3.951826329284813e-06,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,1.874572444648948e-05,286.9154968261719,294.1499938964844,280.92303466796875,279.7787170410156,285.8680725097656,282.52197265625,286.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.998556712758728e-05,5.001208128185829e-11,3.998551619588397e-05,-9.149719699053094e-05,0.0,0.0,0.0,-0.0002252273843623,60.0,-0.1133005544543266,-0.0,-1.0901361063853088e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,4.130060915485956e-06,297.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9796447753906,0.0,0.0,4.3491568249010015e-06,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,3.212276624253718e-06,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787292480469,0.0,0.0,4.349152277427493e-06,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,2.0630466678994708e-05,286.9155578613281,294.1499938964844,280.9237060546875,279.7765197753906,285.8680419921875,282.5220947265625,286.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.400584657560103e-05,5.5040486057755793e-11,4.400579200591892e-05,-0.0001006965976557,0.0,0.0,0.0,-0.0002478724927641,60.0,-0.1261709779500961,-0.0,-1.3203660387262062e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,6.695960564684356e-06,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800109863281,0.0,0.0,7.051175543892896e-06,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,5.207980848354055e-06,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,7.051167813187931e-06,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,3.344763899804093e-05,286.9161071777344,294.1499938964844,280.9309997558594,279.7645568847656,285.8676452636719,282.5234680175781,286.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.134589395718649e-05,8.923606298338882e-11,7.13457993697375e-05,-0.0001632573694223,0.0,0.0,0.0,-0.0004018711624667,60.0,-0.2212470769882202,-0.0,-3.4706210128021553e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800720214844,0.0,0.0,6.695960564684356e-06,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9800109863281,0.0,0.0,7.051175543892896e-06,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,5.207980848354055e-06,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97906494140625,0.0,0.0,7.051167813187931e-06,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,3.344763899804093e-05,286.9161071777344,294.1499938964844,280.9309997558594,279.7645568847656,285.8676452636719,282.5234680175781,286.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.134589395718649e-05,8.923606298338882e-11,7.13457993697375e-05,-0.0001632573694223,0.0,0.0,0.0,-0.0004018711624667,60.0,-0.2212470769882202,-0.0,-3.4706210128021553e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808044433594,0.0,0.0,9.694824257167056e-06,297.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.980712890625,0.0,0.0,1.0209126230620312e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831237792969,0.0,0.0,7.540435490227537e-06,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97979736328125,0.0,0.0,1.0209115316683892e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801940917969,0.0,0.0,4.842755515710451e-05,286.9172058105469,294.1499938964844,280.943603515625,279.7557373046875,285.86676025390625,282.5260314941406,286.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032991276588,1.2920162162366466e-10,0.0001032989966915,-0.0002363743114983,0.0,0.0,0.0,-0.0005818547215312,60.0,-0.3337216973304748,-0.0,-7.275474112056202e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808044433594,0.0,0.0,9.694824257167056e-06,297.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.980712890625,0.0,0.0,1.0209126230620312e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831237792969,0.0,0.0,7.540435490227537e-06,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97979736328125,0.0,0.0,1.0209115316683892e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801940917969,0.0,0.0,4.842755515710451e-05,286.9172058105469,294.1499938964844,280.943603515625,279.7557373046875,285.86676025390625,282.5260314941406,286.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032991276588,1.2920162162366466e-10,0.0001032989966915,-0.0002363743114983,0.0,0.0,0.0,-0.0005818547215312,60.0,-0.3337216973304748,-0.0,-7.275474112056202e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,1.5177050954662263e-05,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,1.5982179320417345e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98443603515625,0.0,0.0,1.1804398127424063e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98101806640625,0.0,0.0,1.5982162949512713e-05,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814758300781,0.0,0.0,7.58123496780172e-05,286.9190368652344,294.1499938964844,280.96142578125,279.75006103515625,285.8647155761719,282.5301818847656,286.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617119560251,2.02261804527204e-10,0.0001617117668502,-0.0003700380329973,0.0,0.0,0.0,-0.0009108779486268,60.0,-0.5043187141418457,-0.0,-1.7830198428825383e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,1.5177050954662263e-05,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819641113281,0.0,0.0,1.5982179320417345e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98443603515625,0.0,0.0,1.1804398127424063e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98101806640625,0.0,0.0,1.5982162949512713e-05,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814758300781,0.0,0.0,7.58123496780172e-05,286.9190368652344,294.1499938964844,280.96142578125,279.75006103515625,285.8647155761719,282.5301818847656,286.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617119560251,2.02261804527204e-10,0.0001617117668502,-0.0003700380329973,0.0,0.0,0.0,-0.0009108779486268,60.0,-0.5043187141418457,-0.0,-1.7830198428825383e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833374023437,0.0,0.0,1.9864837668137625e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832458496094,0.0,0.0,2.091865098918788e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857788085937,0.0,0.0,1.545046325190924e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,2.0918627342325635e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827880859375,0.0,0.0,9.922877507051452e-05,286.9207458496094,294.1499938964844,280.9722595214844,279.7484130859375,285.8623046875,282.53302001953125,286.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116603573085,2.6473492842349344e-10,0.0002116600808221,-0.0004843327333219,0.0,0.0,0.0,-0.0011922233970835,60.0,-0.640980064868927,-0.0,-3.054579700290105e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,2.626492096169386e-05,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.985107421875,0.0,0.0,2.765825229289476e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877624511719,0.0,0.0,2.042831692961045e-05,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.984130859375,0.0,0.0,2.76582231890643e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,0.0001311984524363,286.9229431152344,294.1499938964844,280.9843444824219,279.7475891113281,285.8580017089844,282.5353698730469,286.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798531204462,3.5002747922341355e-10,0.0002798527712002,-0.0006403754232451,0.0,0.0,0.0,-0.0015763348201289,60.0,-0.830819308757782,-0.0,-5.339905850831883e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
