time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197820,297.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99072265625,0.0,0.0,4.337509017204866e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906005859375,0.0,0.0,4.567610085359775e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,3.3736254408722743e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98956298828125,0.0,0.0,4.5676049921894446e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903259277344,0.0,0.0,0.0002166671038139,286.9271240234375,294.1499938964844,281.01226806640625,279.7483825683594,285.8367919921875,282.5303039550781,286.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004743637400679,5.90272553058213e-10,0.0004743631579913,-0.0010774731636047,0.0,0.0,0.0,-0.0026700987946242,60.0,-1.4096013307571411,-0.0,-1.4563377170873082e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99072265625,0.0,0.0,4.337509017204866e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906005859375,0.0,0.0,4.567610085359775e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,3.3736254408722743e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98956298828125,0.0,0.0,4.5676049921894446e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903259277344,0.0,0.0,0.0002166671038139,286.9271240234375,294.1499938964844,281.01226806640625,279.7483825683594,285.8367919921875,282.5303039550781,286.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004743637400679,5.90272553058213e-10,0.0004743631579913,-0.0010774731636047,0.0,0.0,0.0,-0.0026700987946242,60.0,-1.4096013307571411,-0.0,-1.4563377170873082e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930419921875,0.0,0.0,9.002014849102125e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,9.479563595959915e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99591064453125,0.0,0.0,7.00158198014833e-05,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99188232421875,0.0,0.0,9.479553409619255e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927062988281,0.0,0.0,0.0004496683541219,286.9309387207031,294.1499938964844,281.0450439453125,279.7524719238281,285.7854309082031,282.5290222167969,286.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008173390524461,9.49117118231868e-10,0.0008173381211236,-0.0016779047437012,0.0,0.0,0.0,-0.0045764548704028,60.0,-2.3581302165985107,-0.0,-6.272787800298829e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930419921875,0.0,0.0,9.002014849102125e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,9.479563595959915e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99591064453125,0.0,0.0,7.00158198014833e-05,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99188232421875,0.0,0.0,9.479553409619255e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927062988281,0.0,0.0,0.0004496683541219,286.9309387207031,294.1499938964844,281.0450439453125,279.7524719238281,285.7854309082031,282.5290222167969,286.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008173390524461,9.49117118231868e-10,0.0008173381211236,-0.0016779047437012,0.0,0.0,0.0,-0.0045764548704028,60.0,-2.3581302165985107,-0.0,-6.272787800298829e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,9.00489030755125e-05,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,9.48259184951894e-05,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99627685546875,0.0,0.0,7.00381860951893e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,9.48258239077404e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930419921875,0.0,0.0,0.0004498120106291,286.93048095703125,294.1499938964844,281.08258056640625,279.75994873046875,285.71826171875,282.5019836425781,286.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794337674975,1.1469661886920335e-09,0.0009794327197596,-0.0020359570626169,0.0,0.0,0.0,-0.0054808142594993,60.0,-2.931636571884156,-0.0,-6.27679312970031e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,9.00489030755125e-05,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,9.48259184951894e-05,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99627685546875,0.0,0.0,7.00381860951893e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,9.48258239077404e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930419921875,0.0,0.0,0.0004498120106291,286.93048095703125,294.1499938964844,281.08258056640625,279.75994873046875,285.71826171875,282.5019836425781,286.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794337674975,1.1469661886920335e-09,0.0009794327197596,-0.0020359570626169,0.0,0.0,0.0,-0.0054808142594993,60.0,-2.931636571884156,-0.0,-6.27679312970031e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9904479980469,0.0,0.0,9.009452332975344e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99029541015625,0.0,0.0,9.487395436735824e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,7.007366366451606e-05,297.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892578125,0.0,0.0,9.487385250395164e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,0.0004500398645177,286.9274597167969,294.1499938964844,281.124755859375,279.77081298828125,285.6399230957031,282.4735107421875,286.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599728509783,1.183780296010184e-09,0.0009599716868251,-0.0021522019524127,0.0,0.0,0.0,-0.0053996592760086,60.0,-3.544495344161988,-0.0,-6.28314964501442e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9904479980469,0.0,0.0,9.009452332975344e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.99029541015625,0.0,0.0,9.487395436735824e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,7.007366366451606e-05,297.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892578125,0.0,0.0,9.487385250395164e-05,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,0.0004500398645177,286.9274597167969,294.1499938964844,281.124755859375,279.77081298828125,285.6399230957031,282.4735107421875,286.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599728509783,1.183780296010184e-09,0.0009599716868251,-0.0021522019524127,0.0,0.0,0.0,-0.0053996592760086,60.0,-3.544495344161988,-0.0,-6.28314964501442e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,9.00974846445024e-05,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888610839844,0.0,0.0,9.487707575317472e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919128417969,0.0,0.0,7.007597014307976e-05,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98785400390625,0.0,0.0,9.487698116572574e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,0.0004500547074712,286.92596435546875,294.1499938964844,281.1475524902344,279.77752685546875,285.6014709472656,282.45928955078125,286.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600043413229,1.187460907381421e-09,0.0009600031771697,-0.002161846961826,0.0,0.0,0.0,-0.0054014842025935,60.0,-3.5850207805633545,-0.0,-6.28356175980116e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,9.010837675305083e-05,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874267578125,0.0,0.0,9.488854266237468e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,7.008443935774267e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864196777344,0.0,0.0,9.488844807492568e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873046875,0.0,0.0,0.0004501091025304,286.9244689941406,294.1499938964844,281.1714782714844,279.7851257324219,285.5635986328125,282.4452514648437,286.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601201163604,1.2010127337092054e-09,0.0009601189522072,-0.0021973587572574,0.0,0.0,0.0,-0.0054082018323242,60.0,-3.59043025970459,-0.0,-6.285079479084743e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,9.023052552947776e-05,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848022460937,0.0,0.0,9.501717431703582e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878234863281,0.0,0.0,7.017944153631106e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837951660156,0.0,0.0,9.501707972958684e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98468017578125,0.0,0.0,0.0004507192643359,286.92169189453125,294.1499938964844,281.2183532714844,279.8013916015625,285.4952087402344,282.4166564941406,286.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614207665435,1.3531594733606767e-09,0.0009614193695597,-0.0025960514321923,0.0,0.0,0.0,-0.0054836245253682,60.0,-3.5741610527038574,-0.0,-6.3021268204011e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,9.025083272717892e-05,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845886230469,0.0,0.0,9.50385510805063e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,7.019523764029145e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98358154296875,0.0,0.0,9.503845649305732e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844665527344,0.0,0.0,0.000450820691185,286.9214782714844,294.1499938964844,281.2225952148437,279.8029479980469,285.48931884765625,282.4137268066406,286.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616370080038,1.3784549057760387e-09,0.00096163561102,-0.0026623364537954,0.0,0.0,0.0,-0.0054961643181741,60.0,-3.572295427322388,-0.0,-6.304963307002255e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,9.06205314095132e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98175048828125,0.0,0.0,9.54278657445684e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,7.048277620924637e-05,297.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9807434082031,0.0,0.0,9.542777115711942e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,0.000452667416539,286.9184875488281,294.1499938964844,281.2780456542969,279.8243408203125,285.41705322265625,282.3665771484375,286.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655753383412,1.839016605664767e-09,0.0009655734756961,-0.0038692043162882,0.0,0.0,0.0,-0.0057244827039539,60.0,-3.548520565032959,-0.0,-6.356719950417755e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,9.06205314095132e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98175048828125,0.0,0.0,9.54278657445684e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9847106933594,0.0,0.0,7.048277620924637e-05,297.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9807434082031,0.0,0.0,9.542777115711942e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98162841796875,0.0,0.0,0.000452667416539,286.9184875488281,294.1499938964844,281.2780456542969,279.8243408203125,285.41705322265625,282.3665771484375,286.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655753383412,1.839016605664767e-09,0.0009655734756961,-0.0038692043162882,0.0,0.0,0.0,-0.0057244827039539,60.0,-3.548520565032959,-0.0,-6.356719950417755e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,9.098851296585052e-05,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788818359375,0.0,0.0,9.581536141922696e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818115234375,0.0,0.0,7.076898327795789e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779052734375,0.0,0.0,9.58152741077356e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,0.0004545055853668,286.91552734375,294.1499938964844,281.3376770019531,279.8493347167969,285.3467102050781,282.3009948730469,286.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694963810034,2.297441348275696e-09,0.0009694941109046,-0.0050704549066722,0.0,0.0,0.0,-0.0059517468325793,60.0,-3.5249035358428955,-0.0,-6.408446040495619e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790344238281,0.0,0.0,9.098851296585052e-05,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9788818359375,0.0,0.0,9.581536141922696e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818115234375,0.0,0.0,7.076898327795789e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779052734375,0.0,0.0,9.58152741077356e-05,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,0.0004545055853668,286.91552734375,294.1499938964844,281.3376770019531,279.8493347167969,285.3467102050781,282.3009948730469,286.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694963810034,2.297441348275696e-09,0.0009694941109046,-0.0050704549066722,0.0,0.0,0.0,-0.0059517468325793,60.0,-3.5249035358428955,-0.0,-6.408446040495619e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,9.141871123574674e-05,297.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,9.626838436815888e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.0,0.0,7.110358274076134e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750671386719,0.0,0.0,9.626828978070988e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759216308594,0.0,0.0,0.0004566544957924,286.9125671386719,294.1499938964844,281.4013977050781,279.87799072265625,285.2783203125,282.2260437011719,286.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740783134475,2.8333806412206286e-09,0.0009740754612721,-0.0064747971482574,0.0,0.0,0.0,-0.0062174275517463,60.0,-3.4976062774658203,-0.0,-6.469183944091128e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,9.141871123574674e-05,297.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,9.626838436815888e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9789428710937,0.0,0.0,7.110358274076134e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9750671386719,0.0,0.0,9.626828978070988e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759216308594,0.0,0.0,0.0004566544957924,286.9125671386719,294.1499938964844,281.4013977050781,279.87799072265625,285.2783203125,282.2260437011719,286.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740783134475,2.8333806412206286e-09,0.0009740754612721,-0.0064747971482574,0.0,0.0,0.0,-0.0062174275517463,60.0,-3.4976062774658203,-0.0,-6.469183944091128e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747619628906,0.0,0.0,9.143662464339286e-05,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,9.628725092625244e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775085449219,0.0,0.0,7.11175161995925e-05,297.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736633300781,0.0,0.0,9.628715633880348e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745178222656,0.0,0.0,0.0004567440191749,286.9110717773437,294.1499938964844,281.43475341796875,279.89373779296875,285.2449035644531,282.1869201660156,286.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742719121277,2.855689906766656e-09,0.0009742690599523,-0.0065332516096532,0.0,0.0,0.0,-0.0062285014428198,60.0,-3.4825186729431152,-0.0,-6.471718450029584e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,9.1486144810915e-05,297.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,9.633939771447332e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97607421875,0.0,0.0,7.115602784324437e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722595214844,0.0,0.0,9.633930312702432e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,0.00045699137263,286.9096069335937,294.1499938964844,281.4691162109375,279.910400390625,285.21209716796875,282.1512756347656,286.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.917366792587472e-09,0.0009747957810759,-0.0066948640160262,0.0,0.0,0.0,-0.0062590739689767,60.0,-3.463073253631592,-0.0,-6.478727954117859e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,9.153372957371177e-05,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,9.63895072345622e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,7.119304063962772e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,9.63894126471132e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97027587890625,0.0,0.0,0.0004572290927171,286.9066772460937,294.1499938964844,281.5406494140625,279.94659423828125,285.1481628417969,282.0876770019531,286.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753061458468,2.976619617456322e-09,0.0009753031772561,-0.0068501234054565,0.0,0.0,0.0,-0.0062884520739316,60.0,-3.420276403427124,-0.0,-6.485465320338335e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,9.153372957371177e-05,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,9.63895072345622e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97320556640625,0.0,0.0,7.119304063962772e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,9.63894126471132e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97027587890625,0.0,0.0,0.0004572290927171,286.9066772460937,294.1499938964844,281.5406494140625,279.94659423828125,285.1481628417969,282.0876770019531,286.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753061458468,2.976619617456322e-09,0.0009753031772561,-0.0068501234054565,0.0,0.0,0.0,-0.0062884520739316,60.0,-3.420276403427124,-0.0,-6.485465320338335e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676818847656,0.0,0.0,9.134721040027216e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9675598144531,0.0,0.0,9.619309275876732e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703369140625,0.0,0.0,7.104796532075852e-05,297.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666442871094,0.0,0.0,9.619299817131832e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,0.0004562973917927,286.9037780761719,294.1499938964844,281.6159362792969,279.9866638183594,285.0865783691406,282.0394897460937,286.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733187616802,2.7442035310798474e-09,0.0009733160259202,-0.0062411231920123,0.0,0.0,0.0,-0.0061732344329357,60.0,-3.36806321144104,-0.0,-6.459057289021075e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676818847656,0.0,0.0,9.134721040027216e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9675598144531,0.0,0.0,9.619309275876732e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703369140625,0.0,0.0,7.104796532075852e-05,297.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666442871094,0.0,0.0,9.619299817131832e-05,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,0.0004562973917927,286.9037780761719,294.1499938964844,281.6159362792969,279.9866638183594,285.0865783691406,282.0394897460937,286.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733187616802,2.7442035310798474e-09,0.0009733160259202,-0.0062411231920123,0.0,0.0,0.0,-0.0061732344329357,60.0,-3.36806321144104,-0.0,-6.459057289021075e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96490478515625,0.0,0.0,9.130461694439872e-05,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647827148437,0.0,0.0,9.614823648007588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.967529296875,0.0,0.0,7.101483788574114e-05,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,9.61481491685845e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96466064453125,0.0,0.0,0.0004560846427921,286.90087890625,294.1499938964844,281.6948547363281,280.0306701660156,285.0274963378906,282.00616455078125,286.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728636359795,2.691105116525705e-09,0.0009728609584271,-0.0061019887216389,0.0,0.0,0.0,-0.0061469059437513,60.0,-3.311573982238769,-0.0,-6.45303188662183e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96490478515625,0.0,0.0,9.130461694439872e-05,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647827148437,0.0,0.0,9.614823648007588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.967529296875,0.0,0.0,7.101483788574114e-05,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,9.61481491685845e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96466064453125,0.0,0.0,0.0004560846427921,286.90087890625,294.1499938964844,281.6948547363281,280.0306701660156,285.0274963378906,282.00616455078125,286.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728636359795,2.691105116525705e-09,0.0009728609584271,-0.0061019887216389,0.0,0.0,0.0,-0.0061469059437513,60.0,-3.311573982238769,-0.0,-6.45303188662183e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96209716796875,0.0,0.0,9.1621681349352e-05,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96197509765625,0.0,0.0,9.648211562307552e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,7.126144191715866e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610595703125,0.0,0.0,9.648202831158414e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,0.0004576684441417,286.89801025390625,294.1499938964844,281.7773132324219,280.07867431640625,284.9707946777344,281.9810485839844,286.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762405534274,3.0860907163088314e-09,0.0009762374684214,-0.0071369693614542,0.0,0.0,0.0,-0.0063427123241126,60.0,-3.2619590759277344,-0.0,-6.497923266124418e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96209716796875,0.0,0.0,9.1621681349352e-05,297.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96197509765625,0.0,0.0,9.648211562307552e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,7.126144191715866e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610595703125,0.0,0.0,9.648202831158414e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,0.0004576684441417,286.89801025390625,294.1499938964844,281.7773132324219,280.07867431640625,284.9707946777344,281.9810485839844,286.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762405534274,3.0860907163088314e-09,0.0009762374684214,-0.0071369693614542,0.0,0.0,0.0,-0.0063427123241126,60.0,-3.2619590759277344,-0.0,-6.497923266124418e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607238769531,0.0,0.0,9.188898548018189e-05,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606018066406,0.0,0.0,9.676360059529544e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632873535156,0.0,0.0,7.146934513002634e-05,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596862792969,0.0,0.0,9.676351328380406e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604797363281,0.0,0.0,0.0004590036987792,286.8965759277344,294.1499938964844,281.81982421875,280.1042175292969,284.9432983398437,281.9710693359375,286.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979088479653,3.41910721957106e-09,0.0009790849871933,-0.00800955388695,0.0,0.0,0.0,-0.0065078022889792,60.0,-3.240539312362671,-0.0,-6.535891827752496e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,9.219095227308571e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591979980469,0.0,0.0,9.70815890468657e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,7.170420576585457e-05,297.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582824707031,0.0,0.0,9.708150173537432e-05,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,0.0004605120630003,286.8951416015625,294.1499938964844,281.8631591796875,280.1307983398437,284.916259765625,281.9628295898437,286.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823055006563,3.795305847376085e-09,0.0009823016589507,-0.0089952647686004,0.0,0.0,0.0,-0.0066942991688847,60.0,-3.2203569412231445,-0.0,-6.578917322030975e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565124511719,0.0,0.0,9.28115041460842e-05,297.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563903808594,0.0,0.0,9.773505735211074e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,7.218685641419142e-05,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555053710937,0.0,0.0,9.773497004061936e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.956298828125,0.0,0.0,0.0004636118537746,286.8923034667969,294.1499938964844,281.9523010253906,280.18707275390625,284.8638916015625,281.9559936523437,286.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889174252748,4.568414535555121e-09,0.0009889127686619,-0.0110208680853247,0.0,0.0,0.0,-0.0070775640197098,60.0,-3.1810076236724854,-0.0,-6.66777850710787e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9565124511719,0.0,0.0,9.28115041460842e-05,297.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563903808594,0.0,0.0,9.773505735211074e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,7.218685641419142e-05,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555053710937,0.0,0.0,9.773497004061936e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.956298828125,0.0,0.0,0.0004636118537746,286.8923034667969,294.1499938964844,281.9523010253906,280.18707275390625,284.8638916015625,281.9559936523437,286.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889174252748,4.568414535555121e-09,0.0009889127686619,-0.0110208680853247,0.0,0.0,0.0,-0.0070775640197098,60.0,-3.1810076236724854,-0.0,-6.66777850710787e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,9.335469803772868e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95361328125,0.0,0.0,9.8307071311865e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562072753906,0.0,0.0,7.26093421690166e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,9.830698400037365e-05,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,0.0004663252620957,286.8894348144531,294.1499938964844,282.04461669921875,280.24761962890625,284.8135986328125,281.9644470214844,286.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947053622454,5.2451523124830154e-09,0.0009947000071406,-0.0127938641235232,0.0,0.0,0.0,-0.0074130543507635,60.0,-3.138669967651367,-0.0,-6.746051894879201e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,9.335469803772868e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95361328125,0.0,0.0,9.8307071311865e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9562072753906,0.0,0.0,7.26093421690166e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,9.830698400037365e-05,297.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,0.0004663252620957,286.8894348144531,294.1499938964844,282.04461669921875,280.24761962890625,284.8135986328125,281.9644470214844,286.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947053622454,5.2451523124830154e-09,0.0009947000071406,-0.0127938641235232,0.0,0.0,0.0,-0.0074130543507635,60.0,-3.138669967651367,-0.0,-6.746051894879201e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.950927734375,0.0,0.0,9.380817209603264e-05,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508056640625,0.0,0.0,9.878459241008386e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,7.296203693840653e-05,297.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,9.878450509859248e-05,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507141113281,0.0,0.0,0.0004685904132202,286.8865661621094,294.1499938964844,282.1400146484375,280.3125,284.7655639648437,281.9908447265625,286.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995368309319,5.810099068526142e-09,0.0009995310101658,-0.0142738865688443,0.0,0.0,0.0,-0.0076931230723857,60.0,-3.090451002120972,-0.0,-6.811745123513901e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.950927734375,0.0,0.0,9.380817209603264e-05,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508056640625,0.0,0.0,9.878459241008386e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,7.296203693840653e-05,297.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,9.878450509859248e-05,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507141113281,0.0,0.0,0.0004685904132202,286.8865661621094,294.1499938964844,282.1400146484375,280.3125,284.7655639648437,281.9908447265625,286.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995368309319,5.810099068526142e-09,0.0009995310101658,-0.0142738865688443,0.0,0.0,0.0,-0.0076931230723857,60.0,-3.090451002120972,-0.0,-6.811745123513901e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,9.39464443945326e-05,297.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.947998046875,0.0,0.0,9.89301988738589e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,7.306958286790177e-05,297.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,9.893011156236752e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479064941406,0.0,0.0,0.0004692811344284,286.8837280273437,294.1499938964844,282.23834228515625,280.3818664550781,284.72003173828125,282.0348205566406,286.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010115802288,5.982342177190958e-09,0.0010010056430473,-0.0147251021116971,0.0,0.0,0.0,-0.0077785206958651,60.0,-3.0337910652160645,-0.0,-6.83183714045299e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481201171875,0.0,0.0,9.39464443945326e-05,297.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.947998046875,0.0,0.0,9.89301988738589e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,7.306958286790177e-05,297.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,9.893011156236752e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479064941406,0.0,0.0,0.0004692811344284,286.8837280273437,294.1499938964844,282.23834228515625,280.3818664550781,284.72003173828125,282.0348205566406,286.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010115802288,5.982342177190958e-09,0.0010010056430473,-0.0147251021116971,0.0,0.0,0.0,-0.0077785206958651,60.0,-3.0337910652160645,-0.0,-6.83183714045299e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467468261719,0.0,0.0,9.39149467740208e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,9.889703505905344e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491577148437,0.0,0.0,7.304508471861482e-05,297.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457702636719,0.0,0.0,9.88969550235197e-05,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465026855469,0.0,0.0,0.0004691238282248,286.88232421875,294.1499938964844,282.2886047363281,280.4182434082031,284.6982421875,282.0614929199219,286.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943088243753891e-09,0.0010006697848439,-0.0146222719922661,0.0,0.0,0.0,-0.0077590597793459,60.0,-3.0003912448883057,-0.0,-6.82725556089281e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
