time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200160,297.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9453430175781,0.0,0.0,9.39054079935886e-05,297.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452209472656,0.0,0.0,9.888699423754588e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94775390625,0.0,0.0,7.303767051780596e-05,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,9.888690692605452e-05,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,0.0004690761852543,286.8808898925781,294.1499938964844,282.33953857421875,280.4557800292969,284.67706298828125,282.09063720703125,286.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005738586187,5.931188873375959e-09,0.0010005679214373,-0.0145910996943712,0.0,0.0,0.0,-0.007753160316497,60.0,-2.965659618377685,-0.0,-6.825867160387133e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94256591796875,0.0,0.0,9.387813770445064e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94244384765625,0.0,0.0,9.885826875688508e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449462890625,0.0,0.0,7.3016453825403e-05,297.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,9.885818872135133e-05,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423522949219,0.0,0.0,0.0004689399793278,286.87811279296875,294.1499938964844,282.4434509277344,280.53436279296875,284.63671875,282.1561584472656,286.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002830531448,5.897178301239592e-09,0.0010002772323787,-0.014502003788948,0.0,0.0,0.0,-0.0077363001182675,60.0,-2.893880605697632,-0.0,-6.821898779207913e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94256591796875,0.0,0.0,9.387813770445064e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94244384765625,0.0,0.0,9.885826875688508e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449462890625,0.0,0.0,7.3016453825403e-05,297.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,9.885818872135133e-05,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423522949219,0.0,0.0,0.0004689399793278,286.87811279296875,294.1499938964844,282.4434509277344,280.53436279296875,284.63671875,282.1561584472656,286.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002830531448,5.897178301239592e-09,0.0010002772323787,-0.014502003788948,0.0,0.0,0.0,-0.0077363001182675,60.0,-2.893880605697632,-0.0,-6.821898779207913e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,9.386480087414384e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.939697265625,0.0,0.0,9.884422615868972e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,7.300607830984518e-05,297.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388732910156,0.0,0.0,9.884414612315597e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396057128906,0.0,0.0,0.0004688733606599,286.87530517578125,294.1499938964844,282.54998779296875,280.6177062988281,284.59893798828125,282.2297668457031,286.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001405607908,5.880526732227054e-09,0.0010001347400248,-0.0144583834335207,0.0,0.0,0.0,-0.0077280448749661,60.0,-2.8201704025268555,-0.0,-6.819956865911081e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,9.386480087414384e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.939697265625,0.0,0.0,9.884422615868972e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,7.300607830984518e-05,297.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388732910156,0.0,0.0,9.884414612315597e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9396057128906,0.0,0.0,0.0004688733606599,286.87530517578125,294.1499938964844,282.54998779296875,280.6177062988281,284.59893798828125,282.2297668457031,286.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001405607908,5.880526732227054e-09,0.0010001347400248,-0.0144583834335207,0.0,0.0,0.0,-0.0077280448749661,60.0,-2.8201704025268555,-0.0,-6.819956865911081e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,9.387994214193895e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369506835937,0.0,0.0,9.886016778182238e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393920898437,0.0,0.0,7.301785808522254e-05,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,9.886008774628864e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368591308594,0.0,0.0,0.0004689490015152,286.87255859375,294.1499938964844,282.6585693359375,280.70709228515625,284.5638122558594,282.3108825683594,286.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899360999706005e-09,0.0010002957424148,-0.0145077221095561,0.0,0.0,0.0,-0.0077373813837766,60.0,-2.7454192638397217,-0.0,-6.822153864050051e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,9.387994214193895e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369506835937,0.0,0.0,9.886016778182238e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393920898437,0.0,0.0,7.301785808522254e-05,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,9.886008774628864e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368591308594,0.0,0.0,0.0004689490015152,286.87255859375,294.1499938964844,282.6585693359375,280.70709228515625,284.5638122558594,282.3108825683594,286.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899360999706005e-09,0.0010002957424148,-0.0145077221095561,0.0,0.0,0.0,-0.0077373813837766,60.0,-2.7454192638397217,-0.0,-6.822153864050051e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.934326171875,0.0,0.0,9.391319326823576e-05,297.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342346191406,0.0,0.0,9.889517968986183e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366149902344,0.0,0.0,7.304371683858335e-05,297.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,9.889509965432808e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,0.0004691150970757,286.8697814941406,294.1499938964844,282.7686462402344,280.8034362792969,284.5311279296875,282.39825439453125,286.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006555821746,5.940754110866919e-09,0.0010006496449932,-0.0146161578595638,0.0,0.0,0.0,-0.0077579016797244,60.0,-2.670128345489502,-0.0,-6.826983423025014e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.934326171875,0.0,0.0,9.391319326823576e-05,297.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342346191406,0.0,0.0,9.889517968986183e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366149902344,0.0,0.0,7.304371683858335e-05,297.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,9.889509965432808e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,0.0004691150970757,286.8697814941406,294.1499938964844,282.7686462402344,280.8034362792969,284.5311279296875,282.39825439453125,286.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006555821746,5.940754110866919e-09,0.0010006496449932,-0.0146161578595638,0.0,0.0,0.0,-0.0077579016797244,60.0,-2.670128345489502,-0.0,-6.826983423025014e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329833984375,0.0,0.0,9.392976789968088e-05,297.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.932861328125,0.0,0.0,9.891264198813587e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,7.305660983547568e-05,297.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320678710937,0.0,0.0,9.891256195260212e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.0004691978974733,286.8684387207031,294.1499938964844,282.8242492675781,280.8540954589844,284.51580810546875,282.4442749023437,286.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008320678025,5.961393600983911e-09,0.0010008261306211,-0.0146702257916331,0.0,0.0,0.0,-0.0077681336551904,60.0,-2.632143974304199,-0.0,-6.829391452356506e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316101074219,0.0,0.0,9.39581514103338e-05,297.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315185546875,0.0,0.0,9.894252434605733e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338684082031,0.0,0.0,7.30786778149195e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93072509765625,0.0,0.0,9.894244431052356e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,0.0004693396913353,286.8670654296875,294.1499938964844,282.8802185058594,280.9063415527344,284.5010986328125,282.4915771484375,286.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011341655626,5.996737773017457e-09,0.0010011282283812,-0.0147628141567111,0.0,0.0,0.0,-0.0077856546267867,60.0,-2.593993663787842,-0.0,-6.833517574023062e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,9.37897275434807e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,9.87651728792116e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,7.294768874999136e-05,297.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280090332031,0.0,0.0,9.876509284367784e-05,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,0.0004684984160121,286.8643493652344,294.1499938964844,282.9933166503906,281.0154113769531,284.4735107421875,282.5881652832031,286.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993411367759,5.786873646940194e-09,0.0009993353160098,-0.0142130404710769,0.0,0.0,0.0,-0.007681624032557,60.0,-2.515029191970825,-0.0,-6.809037955690658e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,9.37897275434807e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288024902344,0.0,0.0,9.87651728792116e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93115234375,0.0,0.0,7.294768874999136e-05,297.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9280090332031,0.0,0.0,9.876509284367784e-05,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,0.0004684984160121,286.8643493652344,294.1499938964844,282.9933166503906,281.0154113769531,284.4735107421875,282.5881652832031,286.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993411367759,5.786873646940194e-09,0.0009993353160098,-0.0142130404710769,0.0,0.0,0.0,-0.007681624032557,60.0,-2.515029191970825,-0.0,-6.809037955690658e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,9.33159826672636e-05,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261169433594,0.0,0.0,9.82662895694375e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284362792969,0.0,0.0,7.257921242853627e-05,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,9.826620953390376e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,0.00046613192535,286.8616638183594,294.1499938964844,283.10791015625,281.1302490234375,284.4484558105469,282.68035888671875,286.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942931355908,5.196595154188799e-09,0.0009942878969013,-0.0126666501164436,0.0,0.0,0.0,-0.0073889978229999,60.0,-2.427117824554444,-0.0,-6.740420133155568e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,9.33159826672636e-05,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261169433594,0.0,0.0,9.82662895694375e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284362792969,0.0,0.0,7.257921242853627e-05,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92535400390625,0.0,0.0,9.826620953390376e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.926025390625,0.0,0.0,0.00046613192535,286.8616638183594,294.1499938964844,283.10791015625,281.1302490234375,284.4484558105469,282.68035888671875,286.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942931355908,5.196595154188799e-09,0.0009942878969013,-0.0126666501164436,0.0,0.0,0.0,-0.0073889978229999,60.0,-2.427117824554444,-0.0,-6.740420133155568e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9235534667969,0.0,0.0,9.2746464360971e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234619140625,0.0,0.0,9.766656148713082e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257507324219,0.0,0.0,7.213625212898478e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226989746094,0.0,0.0,9.766648872755468e-05,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,0.0004632871132344,286.8590087890625,294.1499938964844,283.2240295410156,281.2504272460937,284.4260559082031,282.7650451660156,286.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882249869406,4.487012539300394e-09,0.0009882205631583,-0.0108075914904475,0.0,0.0,0.0,-0.0070372289046645,60.0,-2.3346974849700928,-0.0,-6.65839365865395e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9235534667969,0.0,0.0,9.2746464360971e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234619140625,0.0,0.0,9.766656148713082e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257507324219,0.0,0.0,7.213625212898478e-05,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226989746094,0.0,0.0,9.766648872755468e-05,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,0.0004632871132344,286.8590087890625,294.1499938964844,283.2240295410156,281.2504272460937,284.4260559082031,282.7650451660156,286.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882249869406,4.487012539300394e-09,0.0009882205631583,-0.0108075914904475,0.0,0.0,0.0,-0.0070372289046645,60.0,-2.3346974849700928,-0.0,-6.65839365865395e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209289550781,0.0,0.0,9.210591815644877e-05,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208374023437,0.0,0.0,9.699202928459272e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,7.16380454832688e-05,297.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,9.699195652501658e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,0.0004600874381139,286.8563842773437,294.1499938964844,283.34161376953125,281.37554931640625,284.4062194824219,282.8396301269531,286.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813996730372,3.6889287180485995e-09,0.0009813959477469,-0.0087165348231792,0.0,0.0,0.0,-0.0066415835171937,60.0,-2.2395951747894287,-0.0,-6.566735777369105e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209289550781,0.0,0.0,9.210591815644877e-05,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208374023437,0.0,0.0,9.699202928459272e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,7.16380454832688e-05,297.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,9.699195652501658e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,0.0004600874381139,286.8563842773437,294.1499938964844,283.34161376953125,281.37554931640625,284.4062194824219,282.8396301269531,286.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813996730372,3.6889287180485995e-09,0.0009813959477469,-0.0087165348231792,0.0,0.0,0.0,-0.0066415835171937,60.0,-2.2395951747894287,-0.0,-6.566735777369105e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91961669921875,0.0,0.0,9.180704364553094e-05,297.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195251464844,0.0,0.0,9.66773004620336e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217529296875,0.0,0.0,7.140559318941087e-05,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91876220703125,0.0,0.0,9.667722770245746e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91943359375,0.0,0.0,0.0004585945280268,286.8550720214844,294.1499938964844,283.4009704589844,281.4398498535156,284.3973083496094,282.87255859375,286.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978214899078,3.316557917187879e-09,0.0009782115230336,-0.0077408482320606,0.0,0.0,0.0,-0.0064569818787276,60.0,-2.1918537616729736,-0.0,-6.524187767809053e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,9.155911538982764e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9182434082031,0.0,0.0,9.641621727496386e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9204406738281,0.0,0.0,7.121275120880455e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,9.641614451538771e-05,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91815185546875,0.0,0.0,0.0004573560436256,286.8537902832031,294.1499938964844,283.460693359375,281.50518798828125,284.3889465332031,282.9031066894531,286.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755725623108,3.007647464414731e-09,0.0009755695355124,-0.0069314236752688,0.0,0.0,0.0,-0.0063038389198482,60.0,-2.144626379013061,-0.0,-6.488995296649591e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9157409667969,0.0,0.0,9.132458217209204e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156494140625,0.0,0.0,9.6169242169708e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,7.103033567545936e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149169921875,0.0,0.0,9.616916941013189e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9155578613281,0.0,0.0,0.0004561845271382,286.8512268066406,294.1499938964844,283.5812683105469,281.6388854980469,284.37408447265625,282.9606628417969,286.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730720776133,2.71542099916644e-09,0.0009730694000609,-0.0061657037585973,0.0,0.0,0.0,-0.0061589628458023,60.0,-2.054095506668091,-0.0,-6.455790924064786e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9157409667969,0.0,0.0,9.132458217209204e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156494140625,0.0,0.0,9.6169242169708e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,7.103033567545936e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149169921875,0.0,0.0,9.616916941013189e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9155578613281,0.0,0.0,0.0004561845271382,286.8512268066406,294.1499938964844,283.5812683105469,281.6388854980469,284.37408447265625,282.9606628417969,286.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730720776133,2.71542099916644e-09,0.0009730694000609,-0.0061657037585973,0.0,0.0,0.0,-0.0061589628458023,60.0,-2.054095506668091,-0.0,-6.455790924064786e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131774902344,0.0,0.0,9.14593692868948e-05,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,9.631117427488788e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9152526855469,0.0,0.0,7.113516767276451e-05,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.912353515625,0.0,0.0,9.631110879126936e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129943847656,0.0,0.0,0.000456857815152,286.84869384765625,294.1499938964844,283.70330810546875,281.7762145996094,284.361572265625,283.02349853515625,286.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745071292854,2.883322247626552e-09,0.0009745042189024,-0.0066056582145392,0.0,0.0,0.0,-0.0062421946786344,60.0,-1.9706850051879885,-0.0,-6.474858338378908e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131774902344,0.0,0.0,9.14593692868948e-05,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,9.631117427488788e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9152526855469,0.0,0.0,7.113516767276451e-05,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.912353515625,0.0,0.0,9.631110879126936e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129943847656,0.0,0.0,0.000456857815152,286.84869384765625,294.1499938964844,283.70330810546875,281.7762145996094,284.361572265625,283.02349853515625,286.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745071292854,2.883322247626552e-09,0.0009745042189024,-0.0066056582145392,0.0,0.0,0.0,-0.0062421946786344,60.0,-1.9706850051879885,-0.0,-6.474858338378908e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,9.162295464193448e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,9.64834398473613e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91265869140625,0.0,0.0,7.126240234356374e-05,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097900390625,0.0,0.0,9.648337436374276e-05,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,0.0004576749633997,286.8461608886719,294.1499938964844,283.82684326171875,281.91668701171875,284.3512878417969,283.0987548828125,286.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762507397681,3.087105016064129e-09,0.0009762476547621,-0.007139625493437,0.0,0.0,0.0,-0.0063432226888835,60.0,-1.8908480405807493,-0.0,-6.49803837404761e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,9.162295464193448e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,9.64834398473613e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91265869140625,0.0,0.0,7.126240234356374e-05,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097900390625,0.0,0.0,9.648337436374276e-05,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,0.0004576749633997,286.8461608886719,294.1499938964844,283.82684326171875,281.91668701171875,284.3512878417969,283.0987548828125,286.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762507397681,3.087105016064129e-09,0.0009762476547621,-0.007139625493437,0.0,0.0,0.0,-0.0063432226888835,60.0,-1.8908480405807493,-0.0,-6.49803837404761e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,9.15331329451874e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,9.638885967433453e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,7.119254587450996e-05,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,9.638878691475838e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078674316406,0.0,0.0,0.0004572263278532,286.8436279296875,294.1499938964844,283.95184326171875,282.0599365234375,284.34332275390625,283.1798095703125,286.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938058227,2.975178992059568e-09,0.000975290837232,-0.0068463482894003,0.0,0.0,0.0,-0.0062877377495169,60.0,-1.807125687599182,-0.0,-6.48530189550911e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,9.15331329451874e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,9.638885967433453e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,7.119254587450996e-05,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,9.638878691475838e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078674316406,0.0,0.0,0.0004572263278532,286.8436279296875,294.1499938964844,283.95184326171875,282.0599365234375,284.34332275390625,283.1798095703125,286.5818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938058227,2.975178992059568e-09,0.000975290837232,-0.0068463482894003,0.0,0.0,0.0,-0.0062877377495169,60.0,-1.807125687599182,-0.0,-6.48530189550911e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90679931640625,0.0,0.0,9.15587952476926e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067077636719,0.0,0.0,9.64158825809136e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,7.121249655028805e-05,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,9.641580982133746e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066162109375,0.0,0.0,0.0004573545011226,286.8423767089844,294.1499938964844,284.014892578125,282.1324157714844,284.3402404785156,283.2212219238281,286.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975567032583,3.0071360956895887e-09,0.0009755640057846,-0.0069300848990678,0.0,0.0,0.0,-0.0063035795465111,60.0,-1.7643073797225952,-0.0,-6.48893703214526e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.905517578125,0.0,0.0,9.129066893365234e-05,297.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,9.61335317697376e-05,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90753173828125,0.0,0.0,7.100396032910794e-05,297.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047241210937,0.0,0.0,9.613346628611907e-05,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,0.0004560151719488,286.84112548828125,294.1499938964844,284.0783386230469,282.2054138183594,284.3377380371094,283.2611083984375,286.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727120632305,2.673076204828817e-09,0.0009727093856781,-0.0060547450557351,0.0,0.0,0.0,-0.0061379810795187,60.0,-1.7202916145324707,-0.0,-6.450986234085576e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90301513671875,0.0,0.0,9.094798588193952e-05,297.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029235839844,0.0,0.0,9.577266609994696e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90496826171875,0.0,0.0,7.073742744978517e-05,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022216796875,0.0,0.0,9.577260061632842e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90283203125,0.0,0.0,0.0004543034010566,286.838623046875,294.1499938964844,284.2062683105469,282.3526916503906,284.3345031738281,283.32861328125,286.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690594160929,2.246110630821363e-09,0.0009690572042018,-0.0049359472468495,0.0,0.0,0.0,-0.0059263100847601,60.0,-1.628042697906494,-0.0,-6.402643748515402e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90301513671875,0.0,0.0,9.094798588193952e-05,297.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029235839844,0.0,0.0,9.577266609994696e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90496826171875,0.0,0.0,7.073742744978517e-05,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022216796875,0.0,0.0,9.577260061632842e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90283203125,0.0,0.0,0.0004543034010566,286.838623046875,294.1499938964844,284.2062683105469,282.3526916503906,284.3345031738281,283.32861328125,286.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690594160929,2.246110630821363e-09,0.0009690572042018,-0.0049359472468495,0.0,0.0,0.0,-0.0059263100847601,60.0,-1.628042697906494,-0.0,-6.402643748515402e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005126953125,0.0,0.0,9.051971574081108e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004211425781,0.0,0.0,9.5321680419147e-05,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,7.040432683425024e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89971923828125,0.0,0.0,9.532161493552847e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003295898437,0.0,0.0,0.0004521641239989,286.836181640625,294.1499938964844,284.335693359375,282.50128173828125,284.3334350585937,283.38189697265625,286.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644962265156,1.712519126506606e-09,0.0009644945384934,-0.0035377258900552,0.0,0.0,0.0,-0.0056617860682308,60.0,-1.5348992347717283,-0.0,-6.34248280562133e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005126953125,0.0,0.0,9.051971574081108e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004211425781,0.0,0.0,9.5321680419147e-05,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,7.040432683425024e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89971923828125,0.0,0.0,9.532161493552847e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003295898437,0.0,0.0,0.0004521641239989,286.836181640625,294.1499938964844,284.335693359375,282.50128173828125,284.3334350585937,283.38189697265625,286.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644962265156,1.712519126506606e-09,0.0009644945384934,-0.0035377258900552,0.0,0.0,0.0,-0.0056617860682308,60.0,-1.5348992347717283,-0.0,-6.34248280562133e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980407714844,0.0,0.0,9.02176761883311e-05,297.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89794921875,0.0,0.0,9.5003611932043e-05,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,7.016940071480349e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,9.500354644842446e-05,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978576660156,0.0,0.0,0.0004506553523242,286.833740234375,294.1499938964844,284.466552734375,282.6507263183594,284.3346862792969,283.4171142578125,286.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612768189981,1.336191379763818e-09,0.0009612755384296,-0.0025515863671898,0.0,0.0,0.0,-0.005475218873471,60.0,-1.4415383338928225,-0.0,-6.30022469749747e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980407714844,0.0,0.0,9.02176761883311e-05,297.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89794921875,0.0,0.0,9.5003611932043e-05,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,7.016940071480349e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,9.500354644842446e-05,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978576660156,0.0,0.0,0.0004506553523242,286.833740234375,294.1499938964844,284.466552734375,282.6507263183594,284.3346862792969,283.4171142578125,286.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612768189981,1.336191379763818e-09,0.0009612755384296,-0.0025515863671898,0.0,0.0,0.0,-0.005475218873471,60.0,-1.4415383338928225,-0.0,-6.30022469749747e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89556884765625,0.0,0.0,9.015793330036104e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954772949219,0.0,0.0,9.494070400251076e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,7.012293644947931e-05,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,9.494063851889224e-05,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,0.0004503569507505,286.8313293457031,294.1499938964844,284.598876953125,282.8005065917969,284.33819580078125,283.4458312988281,286.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606396197341,1.2617392686209428e-09,0.0009606383391655,-0.0023564894217997,0.0,0.0,0.0,-0.0054383073002099,60.0,-1.350947618484497,-0.0,-6.29188079415144e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89556884765625,0.0,0.0,9.015793330036104e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954772949219,0.0,0.0,9.494070400251076e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,7.012293644947931e-05,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,9.494063851889224e-05,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,0.0004503569507505,286.8313293457031,294.1499938964844,284.598876953125,282.8005065917969,284.33819580078125,283.4458312988281,286.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606396197341,1.2617392686209428e-09,0.0009606383391655,-0.0023564894217997,0.0,0.0,0.0,-0.0054383073002099,60.0,-1.350947618484497,-0.0,-6.29188079415144e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
