time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202500,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,9.01606836123392e-05,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,9.49435998336412e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,7.012507558101788e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935852050781,0.0,0.0,9.494353435002267e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941650390625,0.0,0.0,0.0004503707168623,286.8301086425781,294.1499938964844,284.66558837890625,282.8753662109375,284.3407897949219,283.4607238769531,286.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606688399799,1.265156757135344e-09,0.0009606675594113,-0.0023654445540159,0.0,0.0,0.0,-0.0054400013759732,60.0,-1.3063560724258425,-0.0,-6.292263776686013e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930969238281,0.0,0.0,9.015358227770776e-05,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930053710937,0.0,0.0,9.493612014921382e-05,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,7.01195458532311e-05,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923645019531,0.0,0.0,9.493605466559528e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929443359375,0.0,0.0,0.0004503352101892,286.82891845703125,294.1499938964844,284.732666015625,282.9501342773437,284.3439025878906,283.47613525390625,286.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960593111813,1.2562937357074582e-09,0.0009605918894521,-0.0023422196973115,0.0,0.0,0.0,-0.0054356083273887,60.0,-1.261750102043152,-0.0,-6.291270437941422e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,9.008988126879558e-05,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,9.486903582001104e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,7.006999658187851e-05,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899230957031,0.0,0.0,9.486897033639252e-05,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905029296875,0.0,0.0,0.0004500170180108,286.8265380859375,294.1499938964844,284.8678894042969,283.0990905761719,284.3517761230469,283.50616455078125,286.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599143522791,1.1769062391309142e-09,0.0009599131881259,-0.0021341887768357,0.0,0.0,0.0,-0.0053962534293532,60.0,-1.171641826629639,-0.0,-6.28238012723159e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8906555175781,0.0,0.0,9.008988126879558e-05,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,9.486903582001104e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,7.006999658187851e-05,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899230957031,0.0,0.0,9.486897033639252e-05,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905029296875,0.0,0.0,0.0004500170180108,286.8265380859375,294.1499938964844,284.8678894042969,283.0990905761719,284.3517761230469,283.50616455078125,286.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599143522791,1.1769062391309142e-09,0.0009599131881259,-0.0021341887768357,0.0,0.0,0.0,-0.0053962534293532,60.0,-1.171641826629639,-0.0,-6.28238012723159e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,9.01483217603527e-05,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89031982421875,0.0,0.0,9.49305758695118e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,7.011544948909432e-05,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,9.493051038589329e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902893066406,0.0,0.0,0.0004503089585341,286.8262634277344,294.1499938964844,285.00457763671875,283.2468566894531,284.36279296875,283.5335693359375,286.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004345143970567,7.228351250887496e-10,0.000434513669461,-0.001465830951929,0.0,0.0,0.0,-0.0025497358292341,60.0,-0.8130756616592407,-0.0,-6.29053147349623e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,9.01483217603527e-05,297.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89031982421875,0.0,0.0,9.49305758695118e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,7.011544948909432e-05,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8896789550781,0.0,0.0,9.493051038589329e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902893066406,0.0,0.0,0.0004503089585341,286.8262634277344,294.1499938964844,285.00457763671875,283.2468566894531,284.36279296875,283.5335693359375,286.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004345143970567,7.228351250887496e-10,0.000434513669461,-0.001465830951929,0.0,0.0,0.0,-0.0025497358292341,60.0,-0.8130756616592407,-0.0,-6.29053147349623e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,4.014647856820375e-05,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8933410644531,0.0,0.0,4.227619865559973e-05,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954772949219,0.0,0.0,3.1225081329466775e-05,297.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,4.227617318974808e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934020996094,0.0,0.0,0.0002005397254833,286.82781982421875,294.1499938964844,285.1427001953125,283.3929443359375,284.36981201171875,283.5526733398437,286.5668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004311228694859,5.383902212940939e-10,0.0004311223165132,-0.0009843144798651,0.0,0.0,0.0,-0.0024278836790472,60.0,-0.5833228230476379,-0.0,-1.2475757316110505e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,4.014647856820375e-05,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8933410644531,0.0,0.0,4.227619865559973e-05,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954772949219,0.0,0.0,3.1225081329466775e-05,297.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,4.227617318974808e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934020996094,0.0,0.0,0.0002005397254833,286.82781982421875,294.1499938964844,285.1427001953125,283.3929443359375,284.36981201171875,283.5526733398437,286.5668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004311228694859,5.383902212940939e-10,0.0004311223165132,-0.0009843144798651,0.0,0.0,0.0,-0.0024278836790472,60.0,-0.5833228230476379,-0.0,-1.2475757316110505e-08,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042358398437,0.0,0.0,2.3597955078003e-05,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.903564453125,0.0,0.0,2.484979631844908e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061279296875,0.0,0.0,1.8353988707531244e-05,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029235839844,0.0,0.0,2.484978176653385e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90386962890625,0.0,0.0,0.0001178765232907,286.8440246582031,294.1499938964844,285.2822570800781,283.5367736816406,284.376708984375,283.5722351074219,286.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002537168329581,3.167685003191423e-10,0.000253716512816,-0.0005790733848698,0.0,0.0,0.0,-0.0014287672238424,60.0,-0.3385316133499145,-0.0,-4.310430679055344e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042358398437,0.0,0.0,2.3597955078003e-05,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.903564453125,0.0,0.0,2.484979631844908e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061279296875,0.0,0.0,1.8353988707531244e-05,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029235839844,0.0,0.0,2.484978176653385e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90386962890625,0.0,0.0,0.0001178765232907,286.8440246582031,294.1499938964844,285.2822570800781,283.5367736816406,284.376708984375,283.5722351074219,286.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002537168329581,3.167685003191423e-10,0.000253716512816,-0.0005790733848698,0.0,0.0,0.0,-0.0014287672238424,60.0,-0.3385316133499145,-0.0,-4.310430679055344e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90594482421875,0.0,0.0,1.8295653717359528e-05,297.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,1.9266215531388298e-05,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,1.4229971384338567e-05,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,1.926620279846248e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9055480957031,0.0,0.0,9.139046596828848e-05,286.84600830078125,294.1499938964844,285.3525695800781,283.6076965332031,284.37725830078125,283.5783996582031,286.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001974530459847,2.4633861617218145e-10,0.0001974527986021,-0.0004501756629906,0.0,0.0,0.0,-0.0011118133552372,60.0,-0.2432106584310531,-0.0,-2.591002301599588e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,1.4718329111929052e-05,297.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.906494140625,0.0,0.0,1.5499117580475286e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,1.1447604265413249e-05,297.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058532714844,0.0,0.0,1.5499108485528268e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,7.352100510615855e-05,286.8476867675781,294.1499938964844,285.4232482910156,283.6778259277344,284.3773193359375,283.5830993652344,286.5639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001585397258168,1.9786625116147147e-10,0.0001585395366419,-0.0003616543253883,0.0,0.0,0.0,-0.0008927471935749,60.0,-0.1765026301145553,-0.0,-1.6768295640900983e-09,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090576171875,0.0,0.0,1.0572127393970732e-05,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.908203125,0.0,0.0,1.1132965482829604e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109191894531,0.0,0.0,8.222777069022413e-06,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,1.113295820687199e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085998535156,0.0,0.0,5.2809900807915255e-05,286.8499450683594,294.1499938964844,285.565673828125,283.8155517578125,284.3778686523437,283.589599609375,286.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001121046079788,1.4034992612543815e-10,0.0001121044697356,-0.0002568778581917,0.0,0.0,0.0,-0.0006315361824817,60.0,-0.1033549308776855,-0.0,-8.651605543086302e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090576171875,0.0,0.0,1.0572127393970732e-05,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.908203125,0.0,0.0,1.1132965482829604e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109191894531,0.0,0.0,8.222777069022413e-06,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,1.113295820687199e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085998535156,0.0,0.0,5.2809900807915255e-05,286.8499450683594,294.1499938964844,285.565673828125,283.8155517578125,284.3778686523437,283.589599609375,286.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001121046079788,1.4034992612543815e-10,0.0001121044697356,-0.0002568778581917,0.0,0.0,0.0,-0.0006315361824817,60.0,-0.1033549308776855,-0.0,-8.651605543086302e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.909912109375,0.0,0.0,7.393380201392574e-06,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,7.785589332343079e-06,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,5.75041440242785e-06,297.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083557128906,0.0,0.0,7.78558478486957e-06,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,3.693141843541525e-05,286.8511657714844,294.1499938964844,285.7095031738281,283.9493408203125,284.3784484863281,283.5935363769531,286.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.877792086219415e-05,9.853122484582144e-11,7.877781899878755e-05,-0.0001802625192794,0.0,0.0,0.0,-0.0004437334137037,60.0,-0.0637167170643806,-0.0,-4.231145711575124e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.909912109375,0.0,0.0,7.393380201392574e-06,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,7.785589332343079e-06,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,5.75041440242785e-06,297.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083557128906,0.0,0.0,7.78558478486957e-06,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,3.693141843541525e-05,286.8511657714844,294.1499938964844,285.7095031738281,283.9493408203125,284.3784484863281,283.5935363769531,286.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.877792086219415e-05,9.853122484582144e-11,7.877781899878755e-05,-0.0001802625192794,0.0,0.0,0.0,-0.0004437334137037,60.0,-0.0637167170643806,-0.0,-4.231145711575124e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102478027344,0.0,0.0,4.3340887714293785e-06,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,4.56400675830082e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,3.3709625313349534e-06,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,4.564004029816715e-06,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097900390625,0.0,0.0,2.1649644622812048e-05,286.8516845703125,294.1499938964844,285.8547668457031,284.0786437988281,284.3786926269531,283.5953063964844,286.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618088132701814e-05,5.7760532468087433e-11,4.618082311935723e-05,-0.0001056725741364,0.0,0.0,0.0,-0.0002601235755719,60.0,-0.0364297032356262,-0.0,-1.4540105230942402e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102478027344,0.0,0.0,4.3340887714293785e-06,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,4.56400675830082e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.912109375,0.0,0.0,3.3709625313349534e-06,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90869140625,0.0,0.0,4.564004029816715e-06,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097900390625,0.0,0.0,2.1649644622812048e-05,286.8516845703125,294.1499938964844,285.8547668457031,284.0786437988281,284.3786926269531,283.5953063964844,286.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.618088132701814e-05,5.7760532468087433e-11,4.618082311935723e-05,-0.0001056725741364,0.0,0.0,0.0,-0.0002601235755719,60.0,-0.0364297032356262,-0.0,-1.4540105230942402e-10,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,2.01090347218269e-06,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,2.117579242622014e-06,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,1.5640380297554657e-06,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,2.117577878379961e-06,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098815917969,0.0,0.0,1.0044866030511912e-05,286.8518371582031,294.1499938964844,286.00146484375,284.2028503417969,284.3787536621094,283.5958251953125,286.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426878447528e-05,2.6799513996866864e-11,2.1426852981676348e-05,-4.902956425212324e-05,0.0,0.0,0.0,-0.0001206914021167,60.0,-0.0169802289456129,-0.0,-3.130071896118025e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,2.01090347218269e-06,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,2.117579242622014e-06,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,1.5640380297554657e-06,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,2.117577878379961e-06,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098815917969,0.0,0.0,1.0044866030511912e-05,286.8518371582031,294.1499938964844,286.00146484375,284.2028503417969,284.3787536621094,283.5958251953125,286.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426878447528e-05,2.6799513996866864e-11,2.1426852981676348e-05,-4.902956425212324e-05,0.0,0.0,0.0,-0.0001206914021167,60.0,-0.0169802289456129,-0.0,-3.130071896118025e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103698730469,0.0,0.0,1.250173909284058e-06,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9094543457031,0.0,0.0,1.3164940355636643e-06,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,9.723587481857976e-07,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,1.3164932397558005e-06,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098815917969,0.0,0.0,6.244869382499019e-06,286.8518371582031,294.1499938964844,286.0753479003906,284.2628479003906,284.3787841796875,283.59588623046875,286.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3321138794708531e-05,1.666132162791989e-11,1.33211224238039e-05,-3.048172584385611e-05,0.0,0.0,0.0,-7.503411325160414e-05,60.0,-0.0106028271839022,-0.0,-1.2097977133973536e-11,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,7.005460815889819e-07,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,7.37709171971801e-07,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,5.448699198495888e-07,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,7.377087172244501e-07,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098815917969,0.0,0.0,3.499368403936387e-06,286.8518371582031,294.1499938964844,286.1495666503906,284.32135009765625,284.3787841796875,283.59588623046875,286.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.464651844202308e-06,9.336330319964503e-12,7.464642294507939e-06,-1.7080759789678268e-05,0.0,0.0,0.0,-4.204620199743658e-05,60.0,-0.0062421229667961,-0.0,-3.798790275399977e-12,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,1.306598136352477e-07,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,1.3759115802258748e-07,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,1.0162443686567713e-07,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,1.375910585466045e-07,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098815917969,0.0,0.0,6.526719857902208e-07,286.8518371582031,294.1499938964844,286.299072265625,284.4334716796875,284.3787841796875,283.5959167480469,286.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.392279614265135e-06,1.7413596606341566e-12,1.3922779089625692e-06,-3.185814421158284e-06,0.0,0.0,0.0,-7.842289051041007e-06,60.0,-0.0015812198398634,-0.0,-1.3214659943562581e-13,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.91033935546875,0.0,0.0,1.306598136352477e-07,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,1.3759115802258748e-07,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,1.0162443686567713e-07,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,1.375910585466045e-07,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098815917969,0.0,0.0,6.526719857902208e-07,286.8518371582031,294.1499938964844,286.299072265625,284.4334716796875,284.3787841796875,283.5959167480469,286.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.392279614265135e-06,1.7413596606341566e-12,1.3922779089625692e-06,-3.185814421158284e-06,0.0,0.0,0.0,-7.842289051041007e-06,60.0,-0.0015812198398634,-0.0,-1.3214659943562581e-13,0.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.050000000745058,-5.922859425133709e-10,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.0,0.050000000745058,-6.237059757552288e-10,298.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.050000000745058,-4.6066744863182407e-10,297.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.050000000745058,-6.237055871771702e-10,298.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.050000000745058,-2.9585871530457553e-09,286.851806640625,291.1499938964844,286.45001220703125,284.5386047363281,284.3787841796875,283.59588623046875,286.5557861328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.261317242461928e-09,-7.853752167379971e-15,-6.2613092488561514e-09,1.4358957578508582e-08,0.0,0.0,0.0,3.5273842513561255e-08,60.0,-0.0003099279128946,-0.0,-2.7154058559576784e-18,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.050000000745058,-5.922859425133709e-10,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093933105469,0.0,0.050000000745058,-6.237059757552288e-10,298.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.050000000745058,-4.6066744863182407e-10,297.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90875244140625,0.0,0.050000000745058,-6.237055871771702e-10,298.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90985107421875,0.0,0.050000000745058,-2.9585871530457553e-09,286.851806640625,291.1499938964844,286.45001220703125,284.5386047363281,284.3787841796875,283.59588623046875,286.5557861328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.261317242461928e-09,-7.853752167379971e-15,-6.2613092488561514e-09,1.4358957578508582e-08,0.0,0.0,0.0,3.5273842513561255e-08,60.0,-0.0003099279128946,-0.0,-2.7154058559576784e-18,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753845214844,0.6341174244880676,0.050000000745058,0.0408412292599678,297.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752014160156,0.6341174244880676,0.050000000745058,0.0430077835917472,298.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67578125,0.6341174244880676,0.050000000745058,0.0317654088139534,297.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.675048828125,0.6341174244880676,0.050000000745058,0.0430077798664569,297.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67529296875,0.6341174244880676,0.050000000745058,0.2040103375911712,286.6365966796875,291.1499938964844,286.5262756347656,284.5895690917969,293.3876953125,294.93133544921875,286.6702880859375,1.0,0.1097135171294212,0.0197830144315958,0.0197830144315958,1.0,1.0,-0.435383141040802,2.106206920871045e-06,0.4353810250759125,-0.1327516138553619,0.0,0.0,0.0,10.177800178527832,60.0,973.6034545898438,-0.0,12.278970718383787,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733337402344,0.6313439607620239,0.050000000745058,0.045236300677061,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733337402344,0.6313439607620239,0.050000000745058,0.0476360023021698,298.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733642578125,0.6313439607620239,0.050000000745058,0.0351837910711765,297.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733337402344,0.6313439607620239,0.050000000745058,0.0476360023021698,297.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733337402344,0.6313439607620239,0.050000000745058,0.225964680314064,287.1420593261719,291.1499938964844,286.6034240722656,284.6410522460937,294.5572509765625,297.8232116699219,287.6675720214844,1.0,0.1210938170552253,0.0395660288631916,0.0395660288631916,1.0,1.0,-0.481999397277832,1.9119883290841244e-05,0.4819802641868591,-0.1438722312450409,0.0,0.0,0.0,12.500261306762695,60.0,1996.08447265625,-0.0,16.681379318237305,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236389160156,0.5709869861602783,0.050000000745058,0.0456806942820549,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236389160156,0.5709869861602783,0.050000000745058,0.0481039732694625,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236389160156,0.5709869861602783,0.050000000745058,0.0355294309556484,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236389160156,0.5709869861602783,0.050000000745058,0.0481039732694625,297.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236389160156,0.5709869861602783,0.050000000745058,0.2281845360994339,288.894775390625,291.1499938964844,286.76031494140625,284.74542236328125,294.6093139648437,297.9500732421875,289.2175598144531,1.0,0.1406052559614181,0.0791320577263832,0.0791320577263832,1.0,1.0,-0.4867367446422577,0.0005600806325674,0.4861766695976257,-0.1444764137268066,0.0,0.0,0.0,20.01268768310547,60.0,1958.2056884765625,-0.0,23.191770553588867,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236389160156,0.5709869861602783,0.050000000745058,0.0456806942820549,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236389160156,0.5709869861602783,0.050000000745058,0.0481039732694625,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236389160156,0.5709869861602783,0.050000000745058,0.0355294309556484,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236389160156,0.5709869861602783,0.050000000745058,0.0481039732694625,297.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236389160156,0.5709869861602783,0.050000000745058,0.2281845360994339,288.894775390625,291.1499938964844,286.76031494140625,284.74542236328125,294.6093139648437,297.9500732421875,289.2175598144531,1.0,0.1406052559614181,0.0791320577263832,0.0791320577263832,1.0,1.0,-0.4867367446422577,0.0005600806325674,0.4861766695976257,-0.1444764137268066,0.0,0.0,0.0,20.01268768310547,60.0,1958.2056884765625,-0.0,23.191770553588867,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398803710937,0.5492392182350159,0.050000000745058,0.0458179451525211,297.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398803710937,0.5492392182350159,0.050000000745058,0.0482484996318817,298.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398803710937,0.5492392182350159,0.050000000745058,0.0356361791491508,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398803710937,0.5492392182350159,0.050000000745058,0.0482484996318817,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4398803710937,0.5492392182350159,0.050000000745058,0.2288701236248016,289.4978942871094,291.1499938964844,286.8399353027344,284.7982177734375,294.6400146484375,297.956787109375,289.7783508300781,1.0,0.1490135341882705,0.0989150777459144,0.0989150777459144,1.0,1.0,-0.488199234008789,0.0019976645708084,0.4862015545368194,-0.1434050053358078,0.0,0.0,0.0,23.680530548095703,60.0,1786.10986328125,-0.0,26.34625244140625,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850769042969,0.5324309468269348,0.050000000745058,0.045949462801218,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850769042969,0.5324309468269348,0.050000000745058,0.0483869947493076,298.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850769042969,0.5324309468269348,0.050000000745058,0.035738468170166,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850769042969,0.5324309468269348,0.050000000745058,0.0483869947493076,297.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850769042969,0.5324309468269348,0.050000000745058,0.2295270711183548,290.0372619628906,291.1499938964844,286.9203186035156,284.8514404296875,294.67431640625,297.972900390625,290.2951354980469,1.0,0.1565795838832855,0.279132068157196,0.279132068157196,0.9973512887954712,1.0,-0.4896008670330047,0.042310856282711,0.4472900032997131,-0.1036210656166076,0.0,0.0,0.0,27.2025146484375,60.0,1619.598388671875,-0.0,29.379547119140625,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.951171875,0.5095376968383789,0.050000000745058,0.0461895056068897,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.951171875,0.5095376968383789,0.050000000745058,0.0486397743225097,298.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.951171875,0.5095376968383789,0.050000000745058,0.035925168544054,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.951171875,0.5095376968383789,0.050000000745058,0.0486397743225097,297.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.951171875,0.5095376968383789,0.050000000745058,0.2307261377573013,290.9950561523437,291.1499938964844,287.083251953125,284.9588623046875,294.0309753417969,298.0207214355469,291.2030639648437,1.0,0.1694002598524093,0.6395660042762756,0.6395660042762756,0.9920539259910583,1.0,-0.4921587705612182,0.1902513653039932,0.3019073903560638,0.0430520549416542,0.0,0.0,0.0,33.64069747924805,60.0,1221.441162109375,-0.0,34.945735931396484,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.951171875,0.5095376968383789,0.050000000745058,0.0461895056068897,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.951171875,0.5095376968383789,0.050000000745058,0.0486397743225097,298.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.951171875,0.5095376968383789,0.050000000745058,0.035925168544054,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.951171875,0.5095376968383789,0.050000000745058,0.0486397743225097,297.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.951171875,0.5095376968383789,0.050000000745058,0.2307261377573013,290.9950561523437,291.1499938964844,287.083251953125,284.9588623046875,294.0309753417969,298.0207214355469,291.2030639648437,1.0,0.1694002598524093,0.6395660042762756,0.6395660042762756,0.9920539259910583,1.0,-0.4921587705612182,0.1902513653039932,0.3019073903560638,0.0430520549416542,0.0,0.0,0.0,33.64069747924805,60.0,1221.441162109375,-0.0,34.945735931396484,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4965515136719,0.4970007240772247,0.050000000745058,0.0463682413101196,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4965515136719,0.4970007240772247,0.050000000745058,0.0488279908895492,298.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4965515136719,0.4970007240772247,0.050000000745058,0.0360641852021217,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4965515136719,0.4970007240772247,0.050000000745058,0.0488279908895492,297.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4965515136719,0.4970007240772247,0.050000000745058,0.2316189557313919,291.51922607421875,291.1499938964844,287.2265014648437,285.0528259277344,293.3616943359375,298.0685729980469,291.6211242675781,1.0,0.1783339828252792,0.95174640417099,0.95174640417099,0.9874657392501832,1.0,-0.4940631091594696,0.2151577472686767,0.2789053618907928,0.0673935711383819,0.0,0.0,0.0,38.423458099365234,60.0,724.4691772460938,-0.0,39.145267486572266,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5530700683594,0.495437741279602,0.050000000745058,0.0463934503495693,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5530700683594,0.495437741279602,0.050000000745058,0.048854537308216,298.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5530700683594,0.495437741279602,0.050000000745058,0.0360837951302528,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5530700683594,0.495437741279602,0.050000000745058,0.048854537308216,297.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5530700683594,0.495437741279602,0.050000000745058,0.2317448854446411,291.5741882324219,291.1499938964844,287.2488098144531,285.0674133300781,293.3536682128906,298.0759582519531,291.6741027832031,1.0,0.179556205868721,1.0,1.0,0.9867565631866456,1.0,-0.4943318367004394,0.2159506976604461,0.2783811688423157,0.0681182518601417,0.0,0.0,0.0,39.09764099121094,60.0,684.6264038085938,-0.0,39.740631103515625,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8568420410156,0.4878981709480285,0.050000000745058,0.0465233996510505,297.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8568420410156,0.4878981709480285,0.050000000745058,0.0489913821220397,298.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8568420410156,0.4878981709480285,0.050000000745058,0.0361848659813404,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8568420410156,0.4878981709480285,0.050000000745058,0.0489913821220397,297.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8568420410156,0.4878981709480285,0.050000000745058,0.2323940098285675,291.8763122558594,291.1499938964844,287.37481689453125,285.14959716796875,293.41339111328125,298.11669921875,291.9757995605469,1.0,0.1857199817895889,1.0,1.0,0.98730731010437,1.0,-0.4957166016101837,0.2166630178689956,0.2790535688400268,0.0684942305088043,0.0,0.0,0.0,42.57267761230469,60.0,549.0289916992188,-0.0,42.82036972045898,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
