time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204720,298.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9559631347656,0.4857673048973083,0.050000000745058,0.0465621314942836,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9559631347656,0.4857673048973083,0.050000000745058,0.0490321666002273,298.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9559631347656,0.4857673048973083,0.050000000745058,0.036214992403984,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9559631347656,0.4857673048973083,0.050000000745058,0.0490321666002273,297.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9559631347656,0.4857673048973083,0.050000000745058,0.2325874865055084,291.9752502441406,290.6499938964844,287.4167175292969,285.1768493652344,293.439697265625,298.12994384765625,292.0724182128906,1.0,0.1875147521495819,1.0,1.0,0.9874892830848694,1.0,-0.4961293339729309,0.2168361693620681,0.2792931497097015,0.0685673877596855,0.0,0.0,0.0,43.60841369628906,48.0,519.3883666992188,-0.0,43.74152755737305,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.32293701171875,0.4834825694561004,0.050000000745058,0.0466042459011077,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32293701171875,0.4834825694561004,0.050000000745058,0.0490765161812305,298.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32293701171875,0.4834825694561004,0.050000000745058,0.0362477488815784,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.32293701171875,0.4834825694561004,0.050000000745058,0.0490765161812305,297.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.32293701171875,0.4834825694561004,0.050000000745058,0.2327978610992431,292.33941650390625,290.1499938964844,287.5867004394531,285.28692626953125,293.531494140625,298.1622314453125,292.4200134277344,1.0,0.1889597177505493,1.0,1.0,0.9882220029830932,1.0,-0.4965783953666687,0.2170151472091674,0.2795632481575012,0.0686417669057846,0.0,0.0,0.0,44.73468780517578,36.0,420.9588012695313,-0.0,44.74489974975586,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.32293701171875,0.4834825694561004,0.050000000745058,0.0466042459011077,297.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32293701171875,0.4834825694561004,0.050000000745058,0.0490765161812305,298.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32293701171875,0.4834825694561004,0.050000000745058,0.0362477488815784,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.32293701171875,0.4834825694561004,0.050000000745058,0.0490765161812305,297.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.32293701171875,0.4834825694561004,0.050000000745058,0.2327978610992431,292.33941650390625,290.1499938964844,287.5867004394531,285.28692626953125,293.531494140625,298.1622314453125,292.4200134277344,1.0,0.1889597177505493,1.0,1.0,0.9882220029830932,1.0,-0.4965783953666687,0.2170151472091674,0.2795632481575012,0.0686417669057846,0.0,0.0,0.0,44.73468780517578,36.0,420.9588012695313,-0.0,44.74489974975586,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.48077392578125,0.4846952259540558,0.050000000745058,0.0465818345546722,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48077392578125,0.4846952259540558,0.050000000745058,0.0490529127418994,298.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.48077392578125,0.4846952259540558,0.050000000745058,0.0362303145229816,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.48077392578125,0.4846952259540558,0.050000000745058,0.0490529127418994,297.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48077392578125,0.4846952259540558,0.050000000745058,0.2326859086751938,292.4955749511719,290.1499938964844,287.6723937988281,285.3421325683594,293.5740966796875,298.1713562011719,292.5679626464844,1.0,0.1877680271863937,1.0,1.0,0.9885883331298828,1.0,-0.4963396787643432,0.2169074416160583,0.2794322371482849,0.0685932710766792,0.0,0.0,0.0,44.13535690307617,36.0,379.9050903320313,-0.0,44.21075439453125,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6226501464844,0.4871985018253326,0.050000000745058,0.0465360432863235,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6226501464844,0.4871985018253326,0.050000000745058,0.0490046925842762,298.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6226501464844,0.4871985018253326,0.050000000745058,0.0361947007477283,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6226501464844,0.4871985018253326,0.050000000745058,0.0490046925842762,297.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6226501464844,0.4871985018253326,0.050000000745058,0.2324571758508682,292.635986328125,289.6499938964844,287.7585144042969,285.3973999023437,293.615966796875,298.1809997558594,292.70135498046875,1.0,0.1854876726865768,1.0,1.0,0.9837698936462402,1.0,-0.4958518147468567,0.2167678624391555,0.2790839672088623,0.068572886288166,0.0,0.0,0.0,42.91088485717773,25.0,344.0675354003906,-0.0,43.12101745605469,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670654296875,0.4953291416168213,0.050000000745058,0.046395219862461,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670654296875,0.4953291416168213,0.050000000745058,0.0488564036786556,298.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670654296875,0.4953291416168213,0.050000000745058,0.0360851734876632,297.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670654296875,0.4953291416168213,0.050000000745058,0.0488564036786556,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670654296875,0.4953291416168213,0.050000000745058,0.2317537367343902,292.8780517578125,289.1499938964844,287.931884765625,285.50799560546875,293.69976806640625,298.20166015625,292.9321594238281,1.0,0.178523913025856,1.0,1.0,0.9741330146789552,1.0,-0.4943513870239258,0.2162826508283615,0.2780687510967254,0.0684531703591346,0.0,0.0,0.0,39.14524841308594,25.0,285.8165588378906,-0.0,39.782711029052734,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670654296875,0.4953291416168213,0.050000000745058,0.046395219862461,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670654296875,0.4953291416168213,0.050000000745058,0.0488564036786556,298.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670654296875,0.4953291416168213,0.050000000745058,0.0360851734876632,297.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670654296875,0.4953291416168213,0.050000000745058,0.0488564036786556,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670654296875,0.4953291416168213,0.050000000745058,0.2317537367343902,292.8780517578125,289.1499938964844,287.931884765625,285.50799560546875,293.69976806640625,298.20166015625,292.9321594238281,1.0,0.178523913025856,1.0,1.0,0.9741330146789552,1.0,-0.4943513870239258,0.2162826508283615,0.2780687510967254,0.0684531703591346,0.0,0.0,0.0,39.14524841308594,25.0,285.8165588378906,-0.0,39.782711029052734,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9848327636719,0.4995997548103332,0.050000000745058,0.0463277734816074,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9848327636719,0.4995997548103332,0.050000000745058,0.0487853735685348,298.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9848327636719,0.4995997548103332,0.050000000745058,0.03603271022439,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9848327636719,0.4995997548103332,0.050000000745058,0.0487853735685348,297.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9848327636719,0.4995997548103332,0.050000000745058,0.2314168065786361,292.9947814941406,289.1499938964844,288.0291748046875,285.5696716308594,293.7470092773437,298.2137451171875,293.0439758300781,1.0,0.1753727048635482,1.0,1.0,0.9687551259994508,1.0,-0.4936326146125793,0.2160677313804626,0.2775648832321167,0.0684113427996635,0.0,0.0,0.0,37.341583251953125,25.0,260.1142578125,-0.0,38.190673828125,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0752258300781,0.6198551058769226,0.1743924766778946,0.0771886333823204,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.07037353515625,0.507350504398346,0.050000000745058,0.0486695244908332,298.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.07037353515625,0.507350504398346,0.050000000745058,0.0359471440315246,297.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07037353515625,0.507350504398346,0.050000000745058,0.0486695244908332,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.07037353515625,0.507350504398346,0.050000000745058,0.2308672666549682,293.0801696777344,288.6499938964844,288.10650634765625,285.61846923828125,293.7846374511719,298.2235412597656,293.1263732910156,1.0,0.1735341995954513,1.0,1.0,0.9644960761070251,1.0,-0.5295591950416565,0.2317386716604232,0.2978205382823944,0.0746358707547187,0.0,0.0,0.0,34.668792724609375,43.0,245.89410400390625,-0.0,39.67272567749024,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2646789550781,0.8047738671302795,0.1781813949346542,0.1592981815338134,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23828125,0.5184791684150696,0.050000000745058,0.0485290102660656,298.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23828125,0.5184791684150696,0.1553356945514679,0.0358433611690998,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.23828125,0.5184791684150696,0.050000000745058,0.0485290102660656,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23828125,0.5184791684150696,0.050000000745058,0.2302007377147674,293.2552490234375,288.6499938964844,288.2384338378906,285.7012939453125,293.78985595703125,298.1765441894531,293.29638671875,1.0,0.1773966699838638,1.0,1.0,0.8424358367919922,1.0,-0.6269023418426514,0.2767877578735351,0.3501145839691162,0.1000044047832489,0.0,0.0,0.0,31.92278480529785,43.0,242.02310180664065,-0.0,48.036582946777344,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.312255859375,0.8170949220657349,0.1798048466444015,0.1610349267721176,297.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2893981933594,0.5254787802696228,0.050000000745058,0.0484535433351993,298.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3022155761719,0.7011293768882751,0.1576734483242035,0.0786594748497009,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2893981933594,0.5254787802696228,0.050000000745058,0.0484535433351993,297.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2893981933594,0.5254787802696228,0.050000000745058,0.2298427373170852,293.3051147460937,288.1499938964844,288.2821044921875,285.72857666015625,293.7646789550781,298.15484619140625,293.3394470214844,1.0,0.1799892038106918,1.0,1.0,0.8021132946014404,1.0,-0.6797146797180176,0.3023569583892822,0.3773577213287353,0.1149688139557838,0.0,0.0,0.0,30.4763412475586,46.0,225.6000061035156,-0.0,53.07612991333008,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4307556152344,0.8248583674430847,0.1892465204000473,0.1686964631080627,297.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.42449951171875,0.5222306251525879,0.050000000745058,0.0484871044754982,297.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4305725097656,0.7855603098869324,0.1622573584318161,0.1132704466581344,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.42449951171875,0.5222306251525879,0.050000000745058,0.0484871044754982,297.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.42449951171875,0.5222306251525879,0.050000000745058,0.2300019413232803,293.4296569824219,287.6499938964844,288.4584655761719,285.8381042480469,293.4244689941406,298.0517578125,293.4320983886719,1.0,0.1871637552976608,1.0,1.0,0.6397305130958557,1.0,-0.7307614088058472,0.3557957112789154,0.3749656975269317,0.1594080179929733,0.0,0.0,0.0,31.82009696960449,34.0,74.85064697265625,-0.0,61.721656799316406,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4307556152344,0.8248583674430847,0.1892465204000473,0.1686964631080627,297.67022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.42449951171875,0.5222306251525879,0.050000000745058,0.0484871044754982,297.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4305725097656,0.7855603098869324,0.1622573584318161,0.1132704466581344,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.42449951171875,0.5222306251525879,0.050000000745058,0.0484871044754982,297.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.42449951171875,0.5222306251525879,0.050000000745058,0.2300019413232803,293.4296569824219,287.6499938964844,288.4584655761719,285.8381042480469,293.4244689941406,298.0517578125,293.4320983886719,1.0,0.1871637552976608,1.0,1.0,0.6397305130958557,1.0,-0.7307614088058472,0.3557957112789154,0.3749656975269317,0.1594080179929733,0.0,0.0,0.0,31.82009696960449,34.0,74.85064697265625,-0.0,61.721656799316406,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4047241210937,0.8307925462722778,0.1947781890630722,0.1735096126794815,297.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4141845703125,0.521233856678009,0.050000000745058,0.0484978258609771,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.40557861328125,0.7889609336853027,0.1653750240802765,0.1152889132499694,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4141845703125,0.521233856678009,0.050000000745058,0.0484978258609771,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4141845703125,0.521233856678009,0.050000000745058,0.2300527989864349,293.4081420898437,287.6499938964844,288.5468444824219,285.8925476074219,292.9850158691406,298.0209350585937,293.3857727050781,1.0,0.1882701367139816,1.0,1.0,0.5585391521453857,1.0,-0.7390491962432861,0.3992405235767364,0.3398086428642273,0.2011972665786743,0.0,0.0,0.0,32.17741012573242,34.0,-83.24911499023438,-0.0,63.391849517822266,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2748107910156,0.8988854885101318,0.2004390358924865,0.1781547367572784,297.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3144836425781,0.5669190883636475,0.050000000745058,0.0481275916099548,297.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.278076171875,0.8499676585197449,0.1688685864210128,0.1173053979873657,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3144836425781,0.5669190883636475,0.050000000745058,0.0481275916099548,297.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3077392578125,0.6554093360900879,0.1434067338705063,0.3444650173187256,293.285400390625,287.1499938964844,288.6352844238281,285.9467468261719,292.04949951171875,297.978515625,293.2138366699219,1.0,0.1901584565639495,1.0,1.0,0.4499010443687439,1.0,-0.8830375075340271,0.5728550553321838,0.3101824522018432,0.342637836933136,0.0,0.0,0.0,24.226713180541992,52.0,-396.2778930664063,-0.0,75.57628631591797,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1688232421875,0.9118580222129822,0.216544821858406,0.1150122731924057,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3025817871094,0.6685274839401245,0.050000000745058,0.0476954355835914,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1687927246094,0.9118580222129822,0.1776247173547744,0.0894539952278137,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3025817871094,0.6685274839401245,0.050000000745058,0.0476954355835914,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1559753417969,0.9561685919761658,0.1446428447961807,0.6508342027664185,292.1443176269531,286.6499938964844,288.81231689453125,286.0543212890625,289.96240234375,298.0279541015625,291.99285888671875,1.0,0.209473118185997,1.0,1.0,0.2326247841119766,1.0,-1.140900731086731,1.008018970489502,0.132881686091423,0.7330604791641235,0.0,0.0,0.0,16.620563507080078,72.0,-1445.0389404296875,-0.0,116.8417510986328,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1688232421875,0.9118580222129822,0.216544821858406,0.1150122731924057,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3025817871094,0.6685274839401245,0.050000000745058,0.0476954355835914,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1687927246094,0.9118580222129822,0.1776247173547744,0.0894539952278137,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3025817871094,0.6685274839401245,0.050000000745058,0.0476954355835914,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1559753417969,0.9561685919761658,0.1446428447961807,0.6508342027664185,292.1443176269531,286.6499938964844,288.81231689453125,286.0543212890625,289.96240234375,298.0279541015625,291.99285888671875,1.0,0.209473118185997,1.0,1.0,0.2326247841119766,1.0,-1.140900731086731,1.008018970489502,0.132881686091423,0.7330604791641235,0.0,0.0,0.0,16.620563507080078,72.0,-1445.0389404296875,-0.0,116.8417510986328,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.39044189453125,0.9384887218475342,0.2207513600587844,0.135830283164978,297.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5372619628906,0.6482124328613281,0.1308493316173553,0.0477491877973079,297.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812255859375,0.9913797974586488,0.1791244149208068,0.124771662056446,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5372619628906,0.6482124328613281,0.050000000745058,0.0477491877973079,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929748535156,0.9226813316345216,0.1438650339841842,0.6494564414024353,291.37847900390625,286.6499938964844,288.9110717773437,286.1138000488281,289.1932067871094,298.0704650878906,291.2458190917969,1.0,0.222440555691719,1.0,1.0,0.1113736554980278,1.0,-1.2068946361541748,1.1808384656906128,0.026056233793497,0.8924127817153931,0.0,0.0,0.0,18.95654296875,72.0,-1645.531982421875,-0.0,139.1359100341797,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7973022460937,0.9417603015899658,0.222494900226593,0.1386970430612564,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.8603482842445374,0.1300595998764038,0.1133706420660018,297.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79010009765625,0.989491641521454,0.1787923276424408,0.1253464072942733,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9452514648437,0.6457433700561523,0.050000000745058,0.0477564260363578,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017578125,0.9166197776794434,0.1429299265146255,0.6460320353507996,290.783447265625,286.1499938964844,288.9892272949219,286.1605834960937,288.98223876953125,298.0213928222656,290.6659851074219,1.0,0.2346023321151733,1.0,1.0,0.0153485368937253,1.0,-1.2801027297973633,1.280083417892456,1.935388172569219e-05,0.9768847823143004,0.0,0.0,0.0,20.26189422607422,92.0,-1663.0770263671875,-0.0,164.45068359375,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,297.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292358398437,0.9780859351158142,0.2205503582954406,0.1996521800756454,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.043212890625,0.8062533140182495,0.1240094900131225,0.1193007752299308,297.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0337219238281,0.9017013311386108,0.1764299124479293,0.1240684986114502,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0455627441406,0.7956401705741882,0.1223336234688758,0.1147739738225936,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0396423339844,0.8364102244377136,0.1401481181383133,0.635417103767395,290.0298767089844,286.1462097167969,289.16583251953125,286.2652893066406,289.1589660644531,297.88360595703125,289.9911193847656,1.0,0.2659189701080322,1.0,1.0,0.0092091225087642,1.0,-1.430350422859192,1.430345058441162,5.377828074415447e-06,1.0990058183670044,0.0,0.0,0.0,28.36063003540039,95.0,-1031.5423583984375,-0.0,236.1868133544922,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,297.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292358398437,0.9780859351158142,0.2205503582954406,0.1996521800756454,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.043212890625,0.8062533140182495,0.1240094900131225,0.1193007752299308,297.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0337219238281,0.9017013311386108,0.1764299124479293,0.1240684986114502,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0455627441406,0.7956401705741882,0.1223336234688758,0.1147739738225936,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0396423339844,0.8364102244377136,0.1401481181383133,0.635417103767395,290.0298767089844,286.1462097167969,289.16583251953125,286.2652893066406,289.1589660644531,297.88360595703125,289.9911193847656,1.0,0.2659189701080322,1.0,1.0,0.0092091225087642,1.0,-1.430350422859192,1.430345058441162,5.377828074415447e-06,1.0990058183670044,0.0,0.0,0.0,28.36063003540039,95.0,-1031.5423583984375,-0.0,236.1868133544922,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8326721191406,0.8709576725959778,0.2185431569814682,0.1979460269212722,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8408203125,0.7222238779067993,0.1214705035090446,0.1171225011348724,297.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8351745605469,0.8123475313186646,0.1757612824440002,0.1238223537802696,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8412170410156,0.7175204157829285,0.1184110343456268,0.1147258356213569,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8385925292969,0.7511904835700989,0.1384489089250564,0.6301806569099426,289.83306884765625,286.1222839355469,289.26544189453125,286.32373046875,289.258544921875,297.8070373535156,289.8109130859375,1.0,0.2794613242149353,1.0,1.0,0.0057364557869732,1.0,-1.4207682609558103,1.4207648038864136,3.4966317343787523e-06,1.0905005931854248,0.0,0.0,0.0,40.53205871582031,95.0,-707.0171508789062,-0.0,261.5373840332031,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7398376464844,0.8322256207466125,0.218506708741188,0.1976080238819122,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74542236328125,0.6858774423599243,0.1199875101447105,0.1158328205347061,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414855957031,0.7748201489448547,0.1756060123443603,0.1238350272178649,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7457580566406,0.6789934635162354,0.1160597503185272,0.1125942915678024,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.74383544921875,0.71783846616745,0.1373271942138672,0.6262894868850708,289.7401123046875,286.1039733886719,289.341796875,286.3681945800781,289.3348388671875,297.7619323730469,289.72528076171875,1.0,0.2882622480392456,1.0,1.0,0.0030697074253112,1.0,-1.411596417427063,1.4115939140319824,2.493072543074959e-06,1.08315110206604,0.0,0.0,0.0,48.804649353027344,83.0,-511.200927734375,-0.0,277.6300354003906,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6734619140625,0.8098265528678894,0.2194716781377792,0.1982442289590835,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767272949219,0.6621924042701721,0.1187069863080978,0.1146716251969337,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744079589844,0.7524837851524353,0.1757620722055435,0.124015636742115,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.677001953125,0.6540626287460327,0.1139990910887718,0.1105873435735702,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6758117675781,0.6944093704223633,0.1362878531217575,0.6222845911979675,289.6736755371094,286.0829162597656,289.429443359375,286.4189147949219,289.4224853515625,297.7279663085937,289.6654968261719,1.0,0.2948227822780609,1.0,1.0,0.0,1.0,-1.403963327407837,1.4039616584777832,1.6860903997439891e-06,1.0770297050476074,0.0,0.0,0.0,55.50043487548828,83.0,-334.834228515625,-0.0,290.40545654296875,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.7977324724197388,0.2211552709341049,0.1996029317378997,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6427917480469,0.6492208242416382,0.1178152486681938,0.1138199418783187,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.7410366535186768,0.1762308925390243,0.1243631243705749,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6429443359375,0.6403036117553711,0.1125059425830841,0.1090831384062767,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64239501953125,0.680636465549469,0.1355299949645996,0.6190786361694336,289.6415405273437,286.0619506835937,289.5168762207031,286.4690856933594,289.5098876953125,297.7064208984375,289.6386413574219,1.0,0.2991487681865692,1.0,1.0,0.0,1.0,-1.3993319272994995,1.3993303775787354,1.6338456134690205e-06,1.0733017921447754,0.0,0.0,0.0,59.890380859375,71.0,-199.5036163330078,-0.0,298.8653564453125,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6521911621094,0.7929636836051941,0.2258863002061844,0.2035887390375137,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.65069580078125,0.6396471858024597,0.1169519051909446,0.1128595769405365,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6517333984375,0.7345515489578247,0.1779361218214035,0.1254804134368896,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6505432128906,0.6293743848800659,0.1107858344912529,0.1072100326418876,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6510925292969,0.6702837347984314,0.1348011344671249,0.6152949929237366,289.65203857421875,286.02020263671875,289.6907958984375,286.5677490234375,289.6838684082031,297.6849975585937,289.6565246582031,1.0,0.3026038408279419,1.0,1.0,0.0,1.0,-1.397510051727295,1.3975083827972412,1.629946154935169e-06,1.07179594039917,0.0,0.0,0.0,63.41689300537109,59.0,-15.820576667785645,-0.0,306.45770263671875,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6521911621094,0.7929636836051941,0.2258863002061844,0.2035887390375137,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.65069580078125,0.6396471858024597,0.1169519051909446,0.1128595769405365,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6517333984375,0.7345515489578247,0.1779361218214035,0.1254804134368896,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6505432128906,0.6293743848800659,0.1107858344912529,0.1072100326418876,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6510925292969,0.6702837347984314,0.1348011344671249,0.6152949929237366,289.65203857421875,286.02020263671875,289.6907958984375,286.5677490234375,289.6838684082031,297.6849975585937,289.6565246582031,1.0,0.3026038408279419,1.0,1.0,0.0,1.0,-1.397510051727295,1.3975083827972412,1.629946154935169e-06,1.07179594039917,0.0,0.0,0.0,63.41689300537109,59.0,-15.820576667785645,-0.0,306.45770263671875,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.80458664894104,0.2317973226308822,0.2085835933685302,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262878417969,0.6430032849311829,0.117009587585926,0.1126435175538063,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7286376953125,0.7415704131126404,0.1804405897855758,0.1270458251237869,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.72589111328125,0.6314284801483154,0.1102446615695953,0.1063786894083023,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7271728515625,0.6743757128715515,0.1349657773971557,0.6147366166114807,289.729248046875,285.97882080078125,289.86328125,286.6639404296875,289.8564453125,297.6725769042969,289.7381591796875,1.0,0.3010997772216797,1.0,1.0,0.0,1.0,-1.4034544229507446,1.403452754020691,1.642485926822701e-06,1.0764997005462646,0.0,0.0,0.0,61.74601745605469,47.0,91.99867248535156,-0.0,305.1047668457031,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.80458664894104,0.2317973226308822,0.2085835933685302,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7262878417969,0.6430032849311829,0.117009587585926,0.1126435175538063,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7286376953125,0.7415704131126404,0.1804405897855758,0.1270458251237869,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.72589111328125,0.6314284801483154,0.1102446615695953,0.1063786894083023,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7271728515625,0.6743757128715515,0.1349657773971557,0.6147366166114807,289.729248046875,285.97882080078125,289.86328125,286.6639404296875,289.8564453125,297.6725769042969,289.7381591796875,1.0,0.3010997772216797,1.0,1.0,0.0,1.0,-1.4034544229507446,1.403452754020691,1.642485926822701e-06,1.0764997005462646,0.0,0.0,0.0,61.74601745605469,47.0,91.99867248535156,-0.0,305.1047668457031,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8468933105469,0.8271595239639282,0.2385049313306808,0.2142263054847717,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8424072265625,0.6564134359359741,0.1177250668406486,0.1129639893770217,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8455810546875,0.7594716548919678,0.1835349053144455,0.1289518773555755,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8418273925781,0.6431686282157898,0.1104782596230506,0.1062220335006713,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.84356689453125,0.6896445751190186,0.1358378678560257,0.6168981194496155,289.8463134765625,285.9378356933594,290.0340576171875,286.7574462890625,290.02734375,297.6630554199219,289.8577880859375,1.0,0.2963152229785919,1.0,1.0,0.0,1.0,-1.415305256843567,1.4153035879135132,1.6677180383339874e-06,1.0859211683273315,0.0,0.0,0.0,56.5872802734375,35.0,154.72792053222656,-0.0,297.9543762207031,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8468933105469,0.8271595239639282,0.2385049313306808,0.2142263054847717,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8424072265625,0.6564134359359741,0.1177250668406486,0.1129639893770217,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8455810546875,0.7594716548919678,0.1835349053144455,0.1289518773555755,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8418273925781,0.6431686282157898,0.1104782596230506,0.1062220335006713,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.84356689453125,0.6896445751190186,0.1358378678560257,0.6168981194496155,289.8463134765625,285.9378356933594,290.0340576171875,286.7574462890625,290.02734375,297.6630554199219,289.8577880859375,1.0,0.2963152229785919,1.0,1.0,0.0,1.0,-1.415305256843567,1.4153035879135132,1.6677180383339874e-06,1.0859211683273315,0.0,0.0,0.0,56.5872802734375,35.0,154.72792053222656,-0.0,297.9543762207031,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94140625,0.8490732908248901,0.243450328707695,0.2183768153190612,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9363708496094,0.6720334887504578,0.1184994354844093,0.113419659435749,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.93994140625,0.7788556218147278,0.1859132200479507,0.1304118484258651,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.93572998046875,0.657296895980835,0.1109522655606269,0.1063871905207634,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.93768310546875,0.7065635919570923,0.1367429196834564,0.6196169257164001,289.9407043457031,285.9100036621094,290.1499938964844,286.81988525390625,290.1434020996094,297.6606140136719,289.9532165527344,1.0,0.2917225956916809,1.0,1.0,0.0,1.0,-1.4260481595993042,1.426046371459961,1.69081670264859e-06,1.0944687128067017,0.0,0.0,0.0,51.67859649658203,35.0,181.4156494140625,-0.0,290.7874755859375,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9873962402344,0.8617531061172485,0.245798110961914,0.2203459590673446,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.982177734375,0.6813234686851501,0.1189173385500907,0.1136815696954727,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98583984375,0.7900887131690979,0.1870611011981964,0.1311162263154983,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9814758300781,0.6658843159675598,0.1112363189458847,0.1065208241343498,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9835205078125,0.7159407734870911,0.1372250169515609,0.6211374998092651,289.98663330078125,285.8973083496094,290.202880859375,286.8480834960937,290.1963195800781,297.6603088378906,289.9994506835937,1.0,0.2893411517143249,1.0,1.0,0.0,1.0,-1.431557297706604,1.4315555095672607,1.7027434751071269e-06,1.0988523960113523,0.0,0.0,0.0,49.14698028564453,25.0,190.53057861328125,-0.0,287.029296875,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0629272460937,0.8853785395622253,0.249618798494339,0.2235567569732666,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0574645996094,0.6985176801681519,0.1196504235267639,0.1141643747687339,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0613098144531,0.8104393482208252,0.1889474540948867,0.1322797238826751,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0567321777344,0.6821389198303223,0.1117591857910156,0.1068033352494239,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588684082031,0.7318204641342163,0.1380636990070343,0.6238899827003479,290.0621032714844,285.87725830078125,290.2864685058594,286.8922119140625,290.2799987792969,297.6607666015625,290.0752868652344,1.0,0.2855635583400726,1.0,1.0,0.0,1.0,-1.441030502319336,1.4410288333892822,1.7233788867088151e-06,1.1063885688781738,0.0,0.0,0.0,45.03400421142578,25.0,201.920166015625,-0.0,281.0798645019531,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
