time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206760,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1407165527344,0.915097177028656,0.2535371780395508,0.2268539518117904,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351013183594,0.7188594937324524,0.1204574480652809,0.1147158816456794,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390380859375,0.8332798480987549,0.190899446606636,0.1334878355264663,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13433837890625,0.7024553418159485,0.1123574152588844,0.1071568578481674,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13653564453125,0.7513953447341919,0.1389790028333664,0.6269846558570862,290.1398620605469,285.8573303222656,290.36944580078125,286.9355773925781,290.3630676269531,297.6621398925781,290.1532897949219,1.0,0.281629353761673,1.0,1.0,0.0,1.0,-1.451239824295044,1.4512381553649902,1.7457996364100836e-06,1.1145095825195312,0.0,0.0,0.0,40.75504684448242,25.0,210.25540161132807,-0.0,274.94842529296875,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3005676269531,0.9772124290466307,0.2616205215454101,0.2337643355131149,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2947692871094,0.7565410137176514,0.1222502216696739,0.1160882487893104,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.8808608651161194,0.1949585974216461,0.1360859125852584,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2939453125,0.7396253943443298,0.1137317791581153,0.1081342622637748,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.7935571074485779,0.1409900486469268,0.6344696879386902,290.29962158203125,285.8179626464844,290.53350830078125,287.0197448730469,290.52734375,297.6669921875,290.3132019042969,1.0,0.2771323323249817,1.0,1.0,0.0,1.0,-1.4744592905044556,1.4744575023651123,1.7974814454646548e-06,1.1329628229141235,0.0,0.0,0.0,34.406219482421875,25.0,220.3859100341797,-0.0,269.1319274902344,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3005676269531,0.9772124290466307,0.2616205215454101,0.2337643355131149,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2947692871094,0.7565410137176514,0.1222502216696739,0.1160882487893104,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.298828125,0.8808608651161194,0.1949585974216461,0.1360859125852584,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2939453125,0.7396253943443298,0.1137317791581153,0.1081342622637748,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.29620361328125,0.7935571074485779,0.1409900486469268,0.6344696879386902,290.29962158203125,285.8179626464844,290.53350830078125,287.0197448730469,290.52734375,297.6669921875,290.3132019042969,1.0,0.2771323323249817,1.0,1.0,0.0,1.0,-1.4744592905044556,1.4744575023651123,1.7974814454646548e-06,1.1329628229141235,0.0,0.0,0.0,34.406219482421875,25.0,220.3859100341797,-0.0,269.1319274902344,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4626159667969,0.9959392547607422,0.2707564234733581,0.2267055809497833,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4571228027344,0.7859989404678345,0.1242012828588485,0.1177656725049018,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4611511230469,0.918941080570221,0.1991472393274307,0.1388882994651794,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.456298828125,0.7666407227516174,0.115257441997528,0.1094121113419532,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4585266113281,0.8238056898117065,0.1431597620248794,0.6433959603309631,290.4618530273437,285.7792358398437,290.6947937011719,287.1003723144531,290.6887512207031,297.677978515625,290.47515869140625,1.0,0.2743386626243591,1.0,1.0,0.0,1.0,-1.4836311340332031,1.48362934589386,1.8183428664997336e-06,1.140419363975525,0.0,0.0,0.0,31.113136291503903,25.0,223.9097595214844,-0.0,264.7847595214844,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4626159667969,0.9959392547607422,0.2707564234733581,0.2267055809497833,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4571228027344,0.7859989404678345,0.1242012828588485,0.1177656725049018,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4611511230469,0.918941080570221,0.1991472393274307,0.1388882994651794,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.456298828125,0.7666407227516174,0.115257441997528,0.1094121113419532,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4585266113281,0.8238056898117065,0.1431597620248794,0.6433959603309631,290.4618530273437,285.7792358398437,290.6947937011719,287.1003723144531,290.6887512207031,297.677978515625,290.47515869140625,1.0,0.2743386626243591,1.0,1.0,0.0,1.0,-1.4836311340332031,1.48362934589386,1.8183428664997336e-06,1.140419363975525,0.0,0.0,0.0,31.113136291503903,25.0,223.9097595214844,-0.0,264.7847595214844,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6219787597656,0.9911532998085022,0.2829355895519256,0.2100882083177566,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171264648437,0.8059149384498596,0.126292273402214,0.1196372881531715,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62109375,0.9469946026802064,0.2034376263618469,0.1418099701404571,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6163024902344,0.7851443886756897,0.1168945953249931,0.1108635812997818,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6185302734375,0.8427093625068665,0.1455141007900238,0.6533859372138977,290.62164306640625,285.74127197265625,290.85302734375,287.1772766113281,290.8471069335937,297.7104797363281,290.6348571777344,1.0,0.2722057998180389,1.0,1.0,0.0,1.0,-1.483167052268982,1.483165264129639,1.817274323911988e-06,1.1400333642959597,0.0,0.0,0.0,29.40090751647949,28.0,222.8971099853516,-0.0,260.2641906738281,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6219787597656,0.9911532998085022,0.2829355895519256,0.2100882083177566,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171264648437,0.8059149384498596,0.126292273402214,0.1196372881531715,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62109375,0.9469946026802064,0.2034376263618469,0.1418099701404571,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6163024902344,0.7851443886756897,0.1168945953249931,0.1108635812997818,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6185302734375,0.8427093625068665,0.1455141007900238,0.6533859372138977,290.62164306640625,285.74127197265625,290.85302734375,287.1772766113281,290.8471069335937,297.7104797363281,290.6348571777344,1.0,0.2722057998180389,1.0,1.0,0.0,1.0,-1.483167052268982,1.483165264129639,1.817274323911988e-06,1.1400333642959597,0.0,0.0,0.0,29.40090751647949,28.0,222.8971099853516,-0.0,260.2641906738281,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77984619140625,0.9863616824150084,0.2963671684265136,0.1979879438877105,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.77557373046875,0.8212592601776123,0.128542423248291,0.121682733297348,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7794494628906,0.968118131160736,0.2078460603952407,0.1448300182819366,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77471923828125,0.800273597240448,0.1186524629592895,0.1124527677893638,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77691650390625,0.8586784601211548,0.1480790376663208,0.6644464135169983,290.7798767089844,285.7041015625,291.0079345703125,287.250244140625,291.0021667480469,297.75018310546875,290.7929382324219,1.0,0.2720362544059753,1.0,1.0,0.0,1.0,-1.4899027347564695,1.4899009466171265,1.832498469411803e-06,1.1453287601470947,0.0,0.0,0.0,28.40679931640625,46.0,220.73663330078125,-0.0,260.6287536621094,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77984619140625,0.9863616824150084,0.2963671684265136,0.1979879438877105,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.77557373046875,0.8212592601776123,0.128542423248291,0.121682733297348,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7794494628906,0.968118131160736,0.2078460603952407,0.1448300182819366,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77471923828125,0.800273597240448,0.1186524629592895,0.1124527677893638,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77691650390625,0.8586784601211548,0.1480790376663208,0.6644464135169983,290.7798767089844,285.7041015625,291.0079345703125,287.250244140625,291.0021667480469,297.75018310546875,290.7929382324219,1.0,0.2720362544059753,1.0,1.0,0.0,1.0,-1.4899027347564695,1.4899009466171265,1.832498469411803e-06,1.1453287601470947,0.0,0.0,0.0,28.40679931640625,46.0,220.73663330078125,-0.0,260.6287536621094,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8583068847656,0.9874922037124634,0.3028923571109772,0.2005921453237533,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.85406494140625,0.8213015198707581,0.12973153591156,0.1227937042713165,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.85791015625,0.9687007665634156,0.2101013511419296,0.1463954895734787,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.85321044921875,0.7999418377876282,0.1195839866995811,0.1133236661553382,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8554077148437,0.8586978912353516,0.1494322419166565,0.6704486608505249,290.8583374023437,285.6858215332031,291.08404541015625,287.2851867675781,291.0783996582031,297.7681884765625,290.871337890625,1.0,0.2750690877437591,1.0,1.0,0.0,1.0,-1.5044783353805542,1.5044764280319214,1.8656709244169176e-06,1.1567364931106567,0.0,0.0,0.0,28.905744552612305,46.0,219.6613006591797,-0.0,268.20562744140625,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9372253417969,0.9909659028053284,0.3086374998092651,0.2095523476600647,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9328308105469,0.8158515095710754,0.1309555619955063,0.1239672526717186,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9366760253906,0.962291181087494,0.2123851925134658,0.1480016112327575,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9319763183594,0.7937924265861511,0.1205473244190216,0.1142521277070045,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93414306640625,0.8527408838272095,0.1508080214262008,0.6767252683639526,290.9371032714844,285.66778564453125,291.15924072265625,287.3190612792969,291.1537475585937,297.7797241210937,290.9499816894531,1.0,0.2798949778079986,1.0,1.0,0.0,1.0,-1.5272140502929688,1.527212142944336,1.918368070619181e-06,1.1746981143951416,0.0,0.0,0.0,30.163084030151367,64.0,219.0115203857422,-0.0,281.5357360839844,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9969993829727172,0.3155780136585235,0.2317095249891281,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.7991917729377747,0.1328152567148208,0.1258014589548111,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.9414483904838562,0.2158160805702209,0.1504497975111007,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0490417480469,0.7766715884208679,0.1220249310135841,0.1157226711511612,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.8359639048576355,0.152846023440361,0.6863145232200623,291.0541687011719,285.6413879394531,291.2691955566406,287.367431640625,291.26397705078125,297.7833557128906,291.06671142578125,1.0,0.2900212407112121,1.0,1.0,0.0,1.0,-1.5722254514694214,1.572223424911499,2.0255204162822338e-06,1.2102744579315186,0.0,0.0,0.0,33.34326934814453,64.0,217.9609222412109,-0.0,310.8639831542969,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9985471963882446,0.3175477683544159,0.2412401735782623,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.7913702726364136,0.1334644854068756,0.1264574229717254,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.9312863945961,0.2170088142156601,0.1513120085000991,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.769036054611206,0.1225457563996315,0.1162553802132606,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8284526467323303,0.1535402685403823,0.6896660327911377,291.09454345703125,285.63238525390625,291.3066711425781,287.3835754394531,291.30157470703125,297.781005859375,291.1069641113281,1.0,0.2942458093166351,1.0,1.0,0.0,1.0,-1.5901482105255127,1.5901461839675903,2.0692259568022564e-06,1.224437594413757,0.0,0.0,0.0,34.83882141113281,82.0,217.48468017578125,-0.0,323.6012268066406,1.0,283.1702880859375,287.0800476074219,288.6679992675781,289.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.561579980287087e-21,-2.2807899901435432e-21,-2.2807899901435432e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5030822753906,0.9990000128746032,0.3150268793106079,0.2824148833751678,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.7550773620605469,0.1331463158130645,0.1279639154672622,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643615722656,0.8854333162307739,0.2165112495422363,0.1532092541456222,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401123046875,0.7348276972770691,0.122002325952053,0.1174188405275344,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6558532714844,0.7908850312232971,0.1528868973255157,0.696669340133667,287.54132080078125,285.6014709472656,291.43560791015625,287.4376525878906,291.4308166503906,297.6988220214844,287.1883544921875,1.0,0.311231255531311,1.0,1.0,0.0,1.0,-1.653486251831055,1.6534839868545532,2.2286167222773656e-06,1.2746269702911377,0.9764003753662108,0.9764003753662108,0.0,42.3012580871582,82.0,9684.3681640625,-0.0,376.88519287109375,1.0,283.2026672363281,287.8095703125,289.78759765625,290.5063171386719,293.1499938964844,293.1499938964844,283.1499938964844,1634.97216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8414707183837891,0.841472864151001,5.0968704812248695e-08,4.259181022644043,4.259171485900879,9.84334656095598e-06,0.0,0.0,-0.0,3824.336669921875,0.0,18.600547790527344,1894.5069580078125,0.0,0.0,0.2161208838224411,1.0,0.0,3.0,1.0,0.0
12207600,297.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05987548828125,0.9941070079803468,0.3124989569187164,0.285717636346817,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21954345703125,0.7458859086036682,0.1324089467525482,0.1276801526546478,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1098937988281,0.8738800883293152,0.2152595221996307,0.1528029143810272,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2473449707031,0.7261808514595032,0.1212930530309677,0.117136426270008,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18115234375,0.7805218696594238,0.1519820988178253,0.6948869824409485,287.09130859375,285.5979919433594,291.45001220703125,287.44354248046875,291.4452209472656,297.6693115234375,286.8116455078125,1.0,0.3131309449672699,1.0,1.0,0.0,1.0,-1.6537868976593018,1.6537846326828003,2.2304825506580528e-06,1.2757798433303833,0.97276508808136,0.97276508808136,0.0,44.094276428222656,85.0,9864.28515625,-0.0,382.1780395507813,1.0,283.1982116699219,287.1591186523437,289.9948425292969,290.6659851074219,293.1499938964844,293.1499938964844,283.1499938964844,1861.742431640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8948438167572021,0.894845724105835,5.5521734765306974e-08,4.262571811676025,4.262561798095703,9.814511031436268e-06,0.0,0.0,-0.0,3818.5869140625,0.0,22.234054565429688,1894.97802734375,0.0,0.0,0.2322863638401031,1.0,0.0,3.0,1.0,0.0
12207660,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.8739545941352844,0.2935463488101959,0.268515795469284,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.6599562764167786,0.1240260452032089,0.1212795227766037,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.7754285335540771,0.2026179879903793,0.1450234949588775,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.6407967209815979,0.1131693124771118,0.1109737977385521,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.6912743449211121,0.1415321379899978,0.6562623381614685,285.4867248535156,285.5643310546875,291.59033203125,287.49957275390625,291.5853271484375,297.4212951660156,285.4447021484375,1.0,0.3230277597904205,1.0,1.0,0.0,1.0,-1.5627766847610474,1.562774658203125,2.0038617094542133e-06,1.203833818435669,0.9577307105064392,0.9577307105064392,0.0,64.28113555908203,73.0,10671.1484375,-0.0,388.626953125,1.0,283.1649780273437,285.0736999511719,291.3950500488281,291.9444580078125,293.1499938964844,293.1499938964844,283.1499938964844,4785.84619140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1869618445634842,1.0,0.0,0.0,1.4130451679229736,1.4130487442016602,1.332356447392158e-07,4.265921115875244,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3855.090576171875,0.0,87.1906967163086,1895.4366455078125,0.0,0.0,0.3587542474269867,1.0,0.0,3.0,1.0,0.0
12207720,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.8739545941352844,0.2935463488101959,0.268515795469284,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50439453125,0.6599562764167786,0.1240260452032089,0.1212795227766037,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892883300781,0.7754285335540771,0.2026179879903793,0.1450234949588775,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.6407967209815979,0.1131693124771118,0.1109737977385521,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.6912743449211121,0.1415321379899978,0.6562623381614685,285.4867248535156,285.5643310546875,291.59033203125,287.49957275390625,291.5853271484375,297.4212951660156,285.4447021484375,1.0,0.3230277597904205,1.0,1.0,0.0,1.0,-1.5627766847610474,1.562774658203125,2.0038617094542133e-06,1.203833818435669,0.9577307105064392,0.9577307105064392,0.0,64.28113555908203,73.0,10671.1484375,-0.0,388.626953125,1.0,283.1649780273437,285.0736999511719,291.3950500488281,291.9444580078125,293.1499938964844,293.1499938964844,283.1499938964844,4785.84619140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1869618445634842,1.0,0.0,0.0,1.4130451679229736,1.4130487442016602,1.332356447392158e-07,4.265921115875244,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3855.090576171875,0.0,87.1906967163086,1895.4366455078125,0.0,0.0,0.3587542474269867,1.0,0.0,3.0,1.0,0.0
12207780,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8388848304748535,0.286781370639801,0.2606455087661743,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.6291024684906006,0.1178585961461067,0.1152039244771003,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.741075336933136,0.1946538388729095,0.1389215588569641,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.610141396522522,0.1068830415606498,0.1048713624477386,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.6546340584754944,0.1333645582199096,0.6182012557983398,285.1180419921875,285.5794677734375,291.7289428710937,287.55230712890625,291.7237548828125,297.30029296875,285.097900390625,1.0,0.322643518447876,1.0,1.0,0.0,1.0,-1.485670566558838,1.4856687784194946,1.8233488390251296e-06,1.1424074172973633,0.949019193649292,0.949019193649292,0.0,72.822265625,61.0,11106.3017578125,-0.0,371.1165466308594,1.0,283.15289306640625,284.6242980957031,291.6059875488281,292.5101928710937,293.1499938964844,293.1499938964844,283.1499938964844,8309.845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284340739250183,1.0,0.0,0.0,1.848976731300354,1.8489826917648315,2.2811629207808442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.841552734375,0.0,195.78016662597656,1895.4371337890625,0.0,328.9562072753906,0.4651924073696136,1.0,0.0,3.0,1.0,0.0
12207840,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8388848304748535,0.286781370639801,0.2606455087661743,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.6291024684906006,0.1178585961461067,0.1152039244771003,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.741075336933136,0.1946538388729095,0.1389215588569641,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.610141396522522,0.1068830415606498,0.1048713624477386,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.6546340584754944,0.1333645582199096,0.6182012557983398,285.1180419921875,285.5794677734375,291.7289428710937,287.55230712890625,291.7237548828125,297.30029296875,285.097900390625,1.0,0.322643518447876,1.0,1.0,0.0,1.0,-1.485670566558838,1.4856687784194946,1.8233488390251296e-06,1.1424074172973633,0.949019193649292,0.949019193649292,0.0,72.822265625,61.0,11106.3017578125,-0.0,371.1165466308594,1.0,283.15289306640625,284.6242980957031,291.6059875488281,292.5101928710937,293.1499938964844,293.1499938964844,283.1499938964844,8309.845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284340739250183,1.0,0.0,0.0,1.848976731300354,1.8489826917648315,2.2811629207808442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.841552734375,0.0,195.78016662597656,1895.4371337890625,0.0,328.9562072753906,0.4651924073696136,1.0,0.0,3.0,1.0,0.0
12207900,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8343805074691772,0.2855009734630584,0.259048730134964,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6229574084281921,0.115628033876419,0.1128953620791435,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7350836396217346,0.1920215785503387,0.1368435472249984,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6026391983032227,0.1045330166816711,0.1024594753980636,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6469281315803528,0.1302860230207443,0.6032017469406128,285.0089416503906,285.5616149902344,291.797607421875,287.5775146484375,291.7923583984375,297.2665710449219,284.9933776855469,1.0,0.3201735019683838,1.0,1.0,0.0,1.0,-1.4575787782669067,1.4575769901275637,1.7602532125238213e-06,1.1199785470962524,0.9444072246551514,0.9444072246551514,0.0,73.59193420410156,61.0,11247.208984375,-0.0,359.1305847167969,1.0,283.1510925292969,284.4906616210937,291.36932373046875,292.34735107421875,293.1499938964844,293.1499938964844,283.1499938964844,10229.6103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495119571685791,1.0,0.0,0.0,2.04201078414917,2.042017936706543,2.7823350023936655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.26025390625,0.0,264.1172180175781,1895.4371337890625,0.0,492.1770324707031,0.5095654129981995,1.0,0.0,3.0,1.0,0.0
12207960,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8344064354896545,0.2849385142326355,0.25821453332901,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6202122569084167,0.113817423582077,0.1109689325094223,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7331081628799438,0.1899868100881576,0.135205864906311,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5989112854003906,0.1026045978069305,0.1004205644130706,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.6431528329849243,0.1277312636375427,0.5904924273490906,284.9311828613281,285.5895690917969,291.8658447265625,287.6018981933594,291.8605651855469,297.2427978515625,284.9197998046875,1.0,0.3166355788707733,1.0,1.0,0.0,1.0,-1.4345886707305908,1.434587001800537,1.7096731426136105e-06,1.1016058921813965,0.9390991926193236,0.9390991926193236,0.0,72.7911148071289,49.0,11354.8896484375,-0.0,346.0674133300781,1.0,283.150390625,284.4018249511719,291.1067199707031,292.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,11940.9052734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311010479927063,1.0,0.0,0.0,2.1966147422790527,2.1966230869293213,3.219594191250508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.878173828125,0.0,329.2309265136719,1895.4371337890625,0.0,612.1358032226562,0.5500704646110535,1.0,0.0,3.0,1.0,0.0
12208020,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8439562916755676,0.2850950062274933,0.2578413188457489,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.6222347021102905,0.111117422580719,0.1079697534441948,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7376159429550171,0.1871227920055389,0.1328203976154327,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.6000349521636963,0.0996749177575111,0.0972017273306846,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.6437645554542542,0.1237969100475311,0.5703641176223755,284.8248596191406,285.5946960449219,292.0010070800781,287.6483459472656,291.99566650390625,297.2151794433594,284.8182373046875,1.0,0.3072478771209717,1.0,1.0,0.0,1.0,-1.3996427059173584,1.399641036987305,1.6345978792742244e-06,1.073647379875183,0.9283086657524108,0.9283086657524108,0.0,67.95342254638672,37.0,11515.3427734375,-0.0,318.20391845703125,1.0,283.1500244140625,284.2760009765625,290.72119140625,291.67108154296875,293.1499938964844,293.1499938964844,283.1499938964844,15323.8720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415763258934021,1.0,0.0,0.0,2.4625487327575684,2.462559461593628,4.0463461914441723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.606689453125,0.0,465.4660339355469,1895.4371337890625,0.0,652.3519287109375,0.6151514649391174,1.0,0.0,3.0,1.0,0.0
12208080,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8439562916755676,0.2850950062274933,0.2578413188457489,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.6222347021102905,0.111117422580719,0.1079697534441948,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7376159429550171,0.1871227920055389,0.1328203976154327,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.6000349521636963,0.0996749177575111,0.0972017273306846,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.6437645554542542,0.1237969100475311,0.5703641176223755,284.8248596191406,285.5946960449219,292.0010070800781,287.6483459472656,291.99566650390625,297.2151794433594,284.8182373046875,1.0,0.3072478771209717,1.0,1.0,0.0,1.0,-1.3996427059173584,1.399641036987305,1.6345978792742244e-06,1.073647379875183,0.9283086657524108,0.9283086657524108,0.0,67.95342254638672,37.0,11515.3427734375,-0.0,318.20391845703125,1.0,283.1500244140625,284.2760009765625,290.72119140625,291.67108154296875,293.1499938964844,293.1499938964844,283.1499938964844,15323.8720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415763258934021,1.0,0.0,0.0,2.4625487327575684,2.462559461593628,4.0463461914441723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.606689453125,0.0,465.4660339355469,1895.4371337890625,0.0,652.3519287109375,0.6151514649391174,1.0,0.0,3.0,1.0,0.0
12208140,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.8539040684700012,0.285649836063385,0.2580821216106415,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.6268042325973511,0.1099919974803924,0.1066520363092422,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.7441089153289795,0.1859865039587021,0.1318271309137344,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.6046013236045837,0.0984237715601921,0.0957639887928962,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.647904634475708,0.1220890805125236,0.5613601803779602,284.785400390625,285.5722045898437,292.0759582519531,287.6730041503906,292.0705871582031,297.2070617675781,284.7801208496094,1.0,0.3010076880455017,1.0,1.0,0.0,1.0,-1.3846205472946167,1.384618878364563,1.6029908920245362e-06,1.061615824699402,0.9222655892372132,0.9222655892372132,0.0,63.985145568847656,37.0,11588.775390625,-0.0,302.1338806152344,1.0,283.1500244140625,284.2265930175781,290.6145935058594,291.5311279296875,293.1499938964844,293.1499938964844,283.1499938964844,17152.53515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285535454750061,1.0,0.0,0.0,2.587958812713623,2.587970733642578,4.468976442240092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.828857421875,0.0,541.4738159179688,1895.4371337890625,0.0,602.73828125,0.6431617736816406,1.0,0.0,3.0,1.0,0.0
12208200,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.8640240430831909,0.2862412929534912,0.2584158480167389,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.631935179233551,0.1092487126588821,0.1057496666908264,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.7511253356933594,0.1852523386478424,0.131161943078041,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.609858512878418,0.0975831449031829,0.0947687029838562,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.6529525518417358,0.1209264174103736,0.5551143288612366,284.76324462890625,285.594970703125,292.13446044921875,287.69171142578125,292.1290588378906,297.2030334472656,284.7593994140625,1.0,0.2957310378551483,1.0,1.0,0.0,1.0,-1.3744454383850098,1.374443769454956,1.5818077372387052e-06,1.0534613132476809,0.9170334935188292,0.9170334935188292,0.0,60.44858551025391,25.0,11625.181640625,-0.0,289.44024658203125,1.0,283.1499938964844,284.19921875,290.5771789550781,291.47027587890625,293.1499938964844,293.1499938964844,283.1499938964844,18301.802734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150609016418457,1.0,0.0,0.0,2.659962177276612,2.659974813461304,4.721111963590374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.0361328125,0.0,588.9283447265625,1895.4371337890625,0.0,555.3489379882812,0.6637203097343445,1.0,0.0,3.0,1.0,0.0
12208260,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.8955696821212769,0.2879495322704315,0.2595118880271911,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.6494184732437134,0.1079035997390747,0.1040264517068862,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.7742922902107239,0.1839502900838852,0.1299163848161697,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.6262730360031128,0.096021719276905,0.0928388833999633,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.6709898114204407,0.1187142729759216,0.5429233312606812,284.72723388671875,285.59051513671875,292.26611328125,287.73211669921875,292.2607116699219,297.19921875,284.7250671386719,1.0,0.2827648520469665,1.0,1.0,0.0,1.0,-1.3552438020706177,1.3552422523498535,1.5423267996084178e-06,1.0380611419677734,0.905538022518158,0.905538022518158,0.0,51.494258880615234,25.0,11708.1708984375,-0.0,260.6932678222656,1.0,283.1499938964844,284.15087890625,290.59765625,291.45758056640625,293.1499938964844,293.1499938964844,283.1499938964844,20855.544921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862230122089386,1.0,0.0,0.0,2.803554058074951,2.8035683631896973,5.244586418484687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.938720703125,0.0,692.5597534179688,1895.4371337890625,0.0,466.4208984375,0.6993725299835205,1.0,0.0,3.0,1.0,0.0
12208320,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.8955696821212769,0.2879495322704315,0.2595118880271911,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.6494184732437134,0.1079035997390747,0.1040264517068862,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.7742922902107239,0.1839502900838852,0.1299163848161697,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.6262730360031128,0.096021719276905,0.0928388833999633,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.6709898114204407,0.1187142729759216,0.5429233312606812,284.72723388671875,285.59051513671875,292.26611328125,287.73211669921875,292.2607116699219,297.19921875,284.7250671386719,1.0,0.2827648520469665,1.0,1.0,0.0,1.0,-1.3552438020706177,1.3552422523498535,1.5423267996084178e-06,1.0380611419677734,0.905538022518158,0.905538022518158,0.0,51.494258880615234,25.0,11708.1708984375,-0.0,260.6932678222656,1.0,283.1499938964844,284.15087890625,290.59765625,291.45758056640625,293.1499938964844,293.1499938964844,283.1499938964844,20855.544921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862230122089386,1.0,0.0,0.0,2.803554058074951,2.8035683631896973,5.244586418484687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.938720703125,0.0,692.5597534179688,1895.4371337890625,0.0,466.4208984375,0.6993725299835205,1.0,0.0,3.0,1.0,0.0
12208380,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.9281005859375,0.2899916172027588,0.2610359787940979,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.6670523285865784,0.1068897992372512,0.1027467250823974,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7968595027923584,0.1829786002635955,0.1290033757686615,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.6412653923034668,0.0947991609573364,0.0913595780730247,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6886078119277954,0.1169074401259422,0.5332266092300415,284.70721435546875,285.5814514160156,292.39599609375,287.7695617675781,292.3905944824219,297.19989013671875,284.7062072753906,1.0,0.2731809914112091,1.0,1.0,0.0,1.0,-1.3410229682922363,1.3410215377807615,1.513489678472979e-06,1.0266332626342771,0.8940244913101196,0.8940244913101196,0.0,44.866798400878906,25.0,11781.70703125,-0.0,239.9007568359375,1.0,283.1499938964844,284.120361328125,290.68951416015625,291.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,23036.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696494340896606,1.0,0.0,0.0,2.906600952148437,2.9066162109375,5.637209028463985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.5693359375,0.0,775.4573974609375,1895.4371337890625,0.0,422.0527648925781,0.7193292379379272,1.0,0.0,3.0,1.0,0.0
12208440,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.9281005859375,0.2899916172027588,0.2610359787940979,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.6670523285865784,0.1068897992372512,0.1027467250823974,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7968595027923584,0.1829786002635955,0.1290033757686615,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.6412653923034668,0.0947991609573364,0.0913595780730247,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6886078119277954,0.1169074401259422,0.5332266092300415,284.70721435546875,285.5814514160156,292.39599609375,287.7695617675781,292.3905944824219,297.19989013671875,284.7062072753906,1.0,0.2731809914112091,1.0,1.0,0.0,1.0,-1.3410229682922363,1.3410215377807615,1.513489678472979e-06,1.0266332626342771,0.8940244913101196,0.8940244913101196,0.0,44.866798400878906,25.0,11781.70703125,-0.0,239.9007568359375,1.0,283.1499938964844,284.120361328125,290.68951416015625,291.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,23036.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696494340896606,1.0,0.0,0.0,2.906600952148437,2.9066162109375,5.637209028463985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.5693359375,0.0,775.4573974609375,1895.4371337890625,0.0,422.0527648925781,0.7193292379379272,1.0,0.0,3.0,1.0,0.0
12208500,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.9438164830207824,0.2911019623279571,0.2619093656539917,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.6753320693969727,0.1064672395586967,0.1022239550948143,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065734863281,0.8071004748344421,0.1825736314058303,0.1286304742097854,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.6482752561569214,0.0942748710513114,0.090739719569683,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.6965729594230652,0.116104669868946,0.5290195345878601,284.7065734863281,285.5583190917969,292.4602355957031,287.7872314453125,292.45489501953125,297.2012023925781,284.706787109375,1.0,0.2692829966545105,1.0,1.0,0.0,1.0,-1.3352012634277344,1.3351997137069702,1.501785845903214e-06,1.021952509880066,0.8885671496391296,0.8885671496391296,0.0,42.29892349243164,25.0,11790.38671875,-0.0,231.83824157714844,1.0,283.1499938964844,284.1182556152344,290.7388610839844,291.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,23460.21484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664154648780823,1.0,0.0,0.0,2.911804914474488,2.911820411682129,5.657413453263871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.86962890625,0.0,781.6690063476562,1895.4371337890625,0.0,413.9071044921875,0.7234485745429993,1.0,0.0,3.0,1.0,0.0
12208560,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.958046853542328,0.2922663688659668,0.2628483474254608,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.708251953125,0.6832237243652344,0.1060904487967491,0.1017622947692871,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.8162811398506165,0.1822133213281631,0.1283019930124282,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.655035138130188,0.0937978476285934,0.0901824086904525,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.7039901614189148,0.1153551563620567,0.525141179561615,284.7084045410156,285.56787109375,292.5240478515625,287.80419921875,292.5187072753906,297.2030639648437,284.7088623046875,1.0,0.2658771872520447,1.0,1.0,0.0,1.0,-1.3300546407699585,1.330053210258484,1.491486045779311e-06,1.0178110599517822,0.8828686475753784,0.8828686475753784,0.0,40.09523391723633,25.0,11808.107421875,-0.0,224.9163360595703,1.0,283.1499938964844,284.11700439453125,290.7836608886719,291.6390380859375,293.1499938964844,293.1499938964844,283.1499938964844,23898.09375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465800017118454,1.0,0.0,0.0,2.9190316200256348,2.9190473556518555,5.685529913534992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.738525390625,0.0,789.4259643554688,1895.4371337890625,0.0,412.37493896484375,0.7225351333618164,1.0,0.0,3.0,1.0,0.0
12208620,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.9812586307525636,0.2947248816490173,0.2648828029632568,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.697584331035614,0.1054483279585838,0.1009863018989563,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.832173764705658,0.181598275899887,0.1277499347925186,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.6676081418991089,0.0929597839713096,0.0892194435000419,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.7167277336120605,0.1139828786253929,0.5181632041931152,284.7219543457031,285.54986572265625,292.6502990722656,287.8360290527344,292.64501953125,297.20782470703125,284.7232971191406,1.0,0.2602791786193847,1.0,1.0,0.0,1.0,-1.3213694095611572,1.3213679790496826,1.4741974609933095e-06,1.010807752609253,0.872234046459198,0.872234046459198,0.0,36.56270217895508,25.0,11818.0517578125,-0.0,213.7690887451172,1.0,283.1499938964844,284.1280822753906,290.8502197265625,291.7146911621094,293.1499938964844,293.1499938964844,283.1499938964844,24035.267578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691133499145508,1.0,0.0,0.0,2.8859307765960693,2.885946035385132,5.557316740123497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.33154296875,0.0,766.8733520507812,1895.4371337890625,0.0,420.6914367675781,0.7148091197013855,1.0,0.0,3.0,1.0,0.0
