time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208680,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.9812586307525636,0.2947248816490173,0.2648828029632568,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.697584331035614,0.1054483279585838,0.1009863018989563,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.832173764705658,0.181598275899887,0.1277499347925186,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.6676081418991089,0.0929597839713096,0.0892194435000419,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.7167277336120605,0.1139828786253929,0.5181632041931152,284.7219543457031,285.54986572265625,292.6502990722656,287.8360290527344,292.64501953125,297.20782470703125,284.7232971191406,1.0,0.2602791786193847,1.0,1.0,0.0,1.0,-1.3213694095611572,1.3213679790496826,1.4741974609933095e-06,1.010807752609253,0.872234046459198,0.872234046459198,0.0,36.56270217895508,25.0,11818.0517578125,-0.0,213.7690887451172,1.0,283.1499938964844,284.1280822753906,290.8502197265625,291.7146911621094,293.1499938964844,293.1499938964844,283.1499938964844,24035.267578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691133499145508,1.0,0.0,0.0,2.8859307765960693,2.885946035385132,5.557316740123497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.33154296875,0.0,766.8733520507812,1895.4371337890625,0.0,420.6914367675781,0.7148091197013855,1.0,0.0,3.0,1.0,0.0
12208740,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9980748891830444,0.2973233461380005,0.2670795619487762,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7098198533058167,0.1049263402819633,0.1003659889101982,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.845908522605896,0.1810933053493499,0.127306193113327,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.67862868309021,0.0922478958964347,0.0884178951382637,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.7265875935554504,0.1127431020140647,0.5119892358779907,284.7433166503906,285.5276184082031,292.77471923828125,287.8652038574219,292.7694702148437,297.21343994140625,284.7452392578125,1.0,0.2559565901756286,1.0,1.0,0.0,1.0,-1.3143056631088257,1.314304232597351,1.460209659853717e-06,1.0050840377807615,0.862248957157135,0.862248957157135,0.0,33.92575454711914,25.0,11816.4013671875,-0.0,205.34092712402344,1.0,283.1499938964844,284.1484069824219,290.8876342773437,291.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,23694.92578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739455580711365,1.0,0.0,0.0,2.82515287399292,2.825167655944824,5.325706524672569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.3232421875,0.0,723.2654418945312,1895.4371337890625,0.0,433.1243286132813,0.7004101276397705,1.0,0.0,3.0,1.0,0.0
12208800,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9980748891830444,0.2973233461380005,0.2670795619487762,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7098198533058167,0.1049263402819633,0.1003659889101982,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.845908522605896,0.1810933053493499,0.127306193113327,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.67862868309021,0.0922478958964347,0.0884178951382637,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.7265875935554504,0.1127431020140647,0.5119892358779907,284.7433166503906,285.5276184082031,292.77471923828125,287.8652038574219,292.7694702148437,297.21343994140625,284.7452392578125,1.0,0.2559565901756286,1.0,1.0,0.0,1.0,-1.3143056631088257,1.314304232597351,1.460209659853717e-06,1.0050840377807615,0.862248957157135,0.862248957157135,0.0,33.92575454711914,25.0,11816.4013671875,-0.0,205.34092712402344,1.0,283.1499938964844,284.1484069824219,290.8876342773437,291.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,23694.92578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739455580711365,1.0,0.0,0.0,2.82515287399292,2.825167655944824,5.325706524672569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.3232421875,0.0,723.2654418945312,1895.4371337890625,0.0,433.1243286132813,0.7004101276397705,1.0,0.0,3.0,1.0,0.0
12208860,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.9990000128746032,0.3011294305324554,0.2619016170501709,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.7152414917945862,0.1044861450791359,0.0998861864209175,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.8526840806007385,0.1806552708148956,0.1269571483135223,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.6834986209869385,0.0916240662336349,0.0877626836299896,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.7303752899169922,0.1116051003336906,0.5065436363220215,284.7645263671875,285.5011901855469,292.89727783203125,287.8917541503906,292.8920593261719,297.2254638671875,284.7663879394531,1.0,0.252292662858963,1.0,1.0,0.0,1.0,-1.299822211265564,1.2998207807540894,1.431910163773864e-06,0.9934657216072084,0.8529241681098938,0.8529241681098938,0.0,32.54262161254883,25.0,11747.1259765625,-0.0,197.20416259765625,1.0,283.1499938964844,284.1703491210937,290.9062805175781,291.7793884277344,293.1499938964844,293.1499938964844,283.1499938964844,23051.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770412743091583,1.0,0.0,0.0,2.7481300830841064,2.748144149780273,5.039273105467146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.37890625,0.0,669.2614135742188,1895.4371337890625,0.0,441.2843933105469,0.6820622682571411,1.0,0.0,3.0,1.0,0.0
12208920,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.9990000128746032,0.3011294305324554,0.2619016170501709,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.7152414917945862,0.1044861450791359,0.0998861864209175,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.8526840806007385,0.1806552708148956,0.1269571483135223,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.6834986209869385,0.0916240662336349,0.0877626836299896,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.7303752899169922,0.1116051003336906,0.5065436363220215,284.7645263671875,285.5011901855469,292.89727783203125,287.8917541503906,292.8920593261719,297.2254638671875,284.7663879394531,1.0,0.252292662858963,1.0,1.0,0.0,1.0,-1.299822211265564,1.2998207807540894,1.431910163773864e-06,0.9934657216072084,0.8529241681098938,0.8529241681098938,0.0,32.54262161254883,25.0,11747.1259765625,-0.0,197.20416259765625,1.0,283.1499938964844,284.1703491210937,290.9062805175781,291.7793884277344,293.1499938964844,293.1499938964844,283.1499938964844,23051.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770412743091583,1.0,0.0,0.0,2.7481300830841064,2.748144149780273,5.039273105467146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.37890625,0.0,669.2614135742188,1895.4371337890625,0.0,441.2843933105469,0.6820622682571411,1.0,0.0,3.0,1.0,0.0
12208980,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.9990000128746032,0.3063159883022308,0.2563742995262146,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7190932631492615,0.104120597243309,0.0994903817772865,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.8577945232391357,0.1802750825881958,0.1266576200723648,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6869711875915527,0.0910805836319923,0.0871972143650055,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7328867316246033,0.110599972307682,0.501727819442749,284.7877197265625,285.4707336425781,293.0179748535156,287.915771484375,293.0127868652344,297.2458190917969,284.78961181640625,1.0,0.249131828546524,1.0,1.0,0.0,1.0,-1.2858948707580566,1.285893440246582,1.4048811181055498e-06,0.982111155986786,0.8443303108215332,0.8443303108215332,0.0,31.495176315307617,25.0,11664.359375,-0.0,190.15789794921875,1.0,283.1499938964844,284.1957397460937,290.9158630371094,291.7845458984375,293.1499938964844,293.1499938964844,283.1499938964844,22216.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770430326461792,1.0,0.0,0.0,2.662000894546509,2.6620142459869385,4.7283512571993924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.662109375,0.0,611.491943359375,1895.4371337890625,0.0,441.2890319824219,0.6614649891853333,1.0,0.0,3.0,1.0,0.0
12209040,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.9990000128746032,0.3063159883022308,0.2563742995262146,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7190932631492615,0.104120597243309,0.0994903817772865,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.8577945232391357,0.1802750825881958,0.1266576200723648,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6869711875915527,0.0910805836319923,0.0871972143650055,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7328867316246033,0.110599972307682,0.501727819442749,284.7877197265625,285.4707336425781,293.0179748535156,287.915771484375,293.0127868652344,297.2458190917969,284.78961181640625,1.0,0.249131828546524,1.0,1.0,0.0,1.0,-1.2858948707580566,1.285893440246582,1.4048811181055498e-06,0.982111155986786,0.8443303108215332,0.8443303108215332,0.0,31.495176315307617,25.0,11664.359375,-0.0,190.15789794921875,1.0,283.1499938964844,284.1957397460937,290.9158630371094,291.7845458984375,293.1499938964844,293.1499938964844,283.1499938964844,22216.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770430326461792,1.0,0.0,0.0,2.662000894546509,2.6620142459869385,4.7283512571993924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.662109375,0.0,611.491943359375,1895.4371337890625,0.0,441.2890319824219,0.6614649891853333,1.0,0.0,3.0,1.0,0.0
12209100,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.9990000128746032,0.3091970086097717,0.2538735866546631,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.7208209037780762,0.1039659157395362,0.0993207618594169,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.8601266145706177,0.1801080107688903,0.1265249997377395,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.6885408163070679,0.0908385515213012,0.0869444385170936,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.7340093851089478,0.1101462244987487,0.4995517134666443,284.8009033203125,285.4432983398437,293.0776062011719,287.9268798828125,293.0724182128906,297.2574768066406,284.8034362792969,1.0,0.2477166056632995,1.0,1.0,0.0,1.0,-1.2796142101287842,1.2796127796173096,1.392798139931983e-06,0.9769843816757202,0.8404515385627747,0.8404515385627747,0.0,31.035511016845703,25.0,11614.888671875,-0.0,187.0524139404297,1.0,283.1499938964844,284.2119140625,290.92041015625,291.78521728515625,293.1499938964844,293.1499938964844,283.1499938964844,21628.8046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760626256465912,1.0,0.0,0.0,2.6090404987335205,2.609053134918213,4.542081910585694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.727783203125,0.0,577.254150390625,1895.4371337890625,0.0,438.6880187988281,0.6515069603919983,1.0,0.0,3.0,1.0,0.0
12209160,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.9990000128746032,0.3121951520442962,0.251526266336441,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7224438786506653,0.103830486536026,0.0991706475615501,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8623287081718445,0.1799572557210922,0.1264048367738723,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.6900184154510498,0.090616650879383,0.0867120325565338,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.7350578904151917,0.1097224429249763,0.4975221753120422,284.8132629394531,285.43634033203125,293.13677978515625,287.9373474121094,293.131591796875,297.2694702148437,284.8154296875,1.0,0.2464006543159485,1.0,1.0,0.0,1.0,-1.273756504058838,1.2737550735473633,1.3815773627356975e-06,0.9721871614456176,0.8365612030029297,0.8365612030029297,0.0,30.61254501342773,28.0,11581.8427734375,-0.0,184.19297790527344,1.0,283.1499938964844,284.22467041015625,290.92633056640625,291.7880554199219,293.1499938964844,293.1499938964844,283.1499938964844,21260.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747105836868286,1.0,0.0,0.0,2.571409225463867,2.5714216232299805,4.412002283515905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.5986328125,0.0,553.9575805664062,1895.4371337890625,0.0,435.1264953613281,0.6397127509117126,1.0,0.0,3.0,1.0,0.0
12209220,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9990000128746032,0.318075954914093,0.2503016293048858,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7229464054107666,0.1036180555820465,0.0989441275596618,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8631821274757385,0.1797039061784744,0.1262115836143493,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.6900241374969482,0.0902336984872818,0.0863233655691146,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7344321012496948,0.1089503467082977,0.4939173460006714,284.8432312011719,285.3981628417969,293.253662109375,287.95660400390625,293.2485656738281,297.291748046875,284.84600830078125,1.0,0.245288997888565,1.0,1.0,0.0,1.0,-1.2669856548309326,1.266984224319458,1.368567382087349e-06,0.9665102362632751,0.8297336101531982,0.8297336101531982,0.0,30.33389663696289,31.0,11538.3896484375,-0.0,181.3705902099609,1.0,283.1499938964844,284.2598571777344,290.9413757324219,291.7970275878906,293.1499938964844,293.1499938964844,283.1499938964844,20225.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715058803558349,1.0,0.0,0.0,2.479261875152588,2.479273557662964,4.101456738681009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.97705078125,0.0,498.8578186035156,1895.4371337890625,0.0,426.8014526367188,0.6204860210418701,1.0,0.0,3.0,1.0,0.0
12209280,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9990000128746032,0.318075954914093,0.2503016293048858,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7229464054107666,0.1036180555820465,0.0989441275596618,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8631821274757385,0.1797039061784744,0.1262115836143493,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.6900241374969482,0.0902336984872818,0.0863233655691146,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.7344321012496948,0.1089503467082977,0.4939173460006714,284.8432312011719,285.3981628417969,293.253662109375,287.95660400390625,293.2485656738281,297.291748046875,284.84600830078125,1.0,0.245288997888565,1.0,1.0,0.0,1.0,-1.2669856548309326,1.266984224319458,1.368567382087349e-06,0.9665102362632751,0.8297336101531982,0.8297336101531982,0.0,30.33389663696289,31.0,11538.3896484375,-0.0,181.3705902099609,1.0,283.1499938964844,284.2598571777344,290.9413757324219,291.7970275878906,293.1499938964844,293.1499938964844,283.1499938964844,20225.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715058803558349,1.0,0.0,0.0,2.479261875152588,2.479273557662964,4.101456738681009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.97705078125,0.0,498.8578186035156,1895.4371337890625,0.0,426.8014526367188,0.6204860210418701,1.0,0.0,3.0,1.0,0.0
12209340,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.3214724957942962,0.2513552010059356,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7218451499938965,0.1035180389881134,0.0988455563783645,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8618577122688293,0.1795684695243835,0.1261166483163833,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.688498318195343,0.0900264829397201,0.0861226916313171,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7325969338417053,0.1084873303771019,0.4918359220027923,284.86083984375,285.3612670898437,293.3274841308594,287.9677429199219,293.3223876953125,297.3025207519531,284.8634033203125,1.0,0.2452875524759292,1.0,1.0,0.0,1.0,-1.26527738571167,1.2652760744094849,1.3652158941113155e-06,0.9649837017059326,0.8259586095809937,0.8259586095809937,0.0,30.449966430664062,31.0,11549.072265625,-0.0,181.06399536132807,1.0,283.1499938964844,284.2799377441406,290.9554443359375,291.8102722167969,293.1499938964844,293.1499938964844,283.1499938964844,19827.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699989855289459,1.0,0.0,0.0,2.437865972518921,2.4378774166107178,3.9656376316088426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.89599609375,0.0,475.6431579589844,1895.4371337890625,0.0,422.9427795410156,0.6108093857765198,1.0,0.0,3.0,1.0,0.0
12209400,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.3232303559780121,0.2524942457675934,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7207958102226257,0.1034717634320259,0.0988033041357994,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8605552315711975,0.1794978231191635,0.1260701119899749,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6871844530105591,0.089920774102211,0.0860237777233123,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7311287522315979,0.1082305535674095,0.4907066822052002,284.87030029296875,285.3563232421875,293.3686218261719,287.9736022949219,293.36358642578125,297.30718994140625,284.8728332519531,1.0,0.2455025762319564,1.0,1.0,0.0,1.0,-1.2650631666183472,1.265061855316162,1.364735112474591e-06,0.9647223949432372,0.8238213062286377,0.8238213062286377,0.0,30.60383987426757,34.0,11560.94140625,-0.0,181.3255615234375,1.0,283.1499938964844,284.29052734375,290.9642333984375,291.81939697265625,293.1499938964844,293.1499938964844,283.1499938964844,19637.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695086777210235,1.0,0.0,0.0,2.4179112911224365,2.4179224967956543,3.9009836427794653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.32275390625,0.0,464.7176513671875,1895.4371337890625,0.0,421.69482421875,0.6061472296714783,1.0,0.0,3.0,1.0,0.0
12209460,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.3275112807750702,0.2574561834335327,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7164028286933899,0.1033761501312255,0.0987293869256973,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8551188707351685,0.1793170571327209,0.1259607970714569,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6820369362831116,0.0896636396646499,0.0857957452535629,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7255711555480957,0.107515275478363,0.4876365959644317,284.8958435058594,285.3109130859375,293.4816589355469,287.9884338378906,293.4767150878906,297.3148193359375,284.89825439453125,1.0,0.2468184679746627,1.0,1.0,0.0,1.0,-1.2668390274047852,1.2668375968933103,1.3678810546480236e-06,0.9659221768379213,0.818851888179779,0.818851888179779,0.0,31.33951568603516,37.0,11613.4375,-0.0,183.490966796875,1.0,283.1499938964844,284.3183288574219,290.98907470703125,291.84783935546875,293.1499938964844,293.1499938964844,283.1499938964844,19232.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696179032325744,1.0,0.0,0.0,2.371600151062012,2.371610879898072,3.752980433091581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.7607421875,0.0,440.1767578125,1895.4371337890625,0.0,421.9725036621094,0.5953798294067383,1.0,0.0,3.0,1.0,0.0
12209520,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.3275112807750702,0.2574561834335327,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7164028286933899,0.1033761501312255,0.0987293869256973,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8551188707351685,0.1793170571327209,0.1259607970714569,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6820369362831116,0.0896636396646499,0.0857957452535629,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7255711555480957,0.107515275478363,0.4876365959644317,284.8958435058594,285.3109130859375,293.4816589355469,287.9884338378906,293.4767150878906,297.3148193359375,284.89825439453125,1.0,0.2468184679746627,1.0,1.0,0.0,1.0,-1.2668390274047852,1.2668375968933103,1.3678810546480236e-06,0.9659221768379213,0.818851888179779,0.818851888179779,0.0,31.33951568603516,37.0,11613.4375,-0.0,183.490966796875,1.0,283.1499938964844,284.3183288574219,290.98907470703125,291.84783935546875,293.1499938964844,293.1499938964844,283.1499938964844,19232.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696179032325744,1.0,0.0,0.0,2.371600151062012,2.371610879898072,3.752980433091581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.7607421875,0.0,440.1767578125,1895.4371337890625,0.0,421.9725036621094,0.5953798294067383,1.0,0.0,3.0,1.0,0.0
12209580,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9990000128746032,0.3309292197227478,0.2645871043205261,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7100307941436768,0.1033231914043426,0.0987119153141975,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8475809097290039,0.1791533976793289,0.1258752346038818,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6751371026039124,0.0894544571638107,0.0856292098760604,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7180992364883423,0.1067813634872436,0.4845718741416931,284.9202575683594,285.2620849609375,293.5927124023437,288.0011901855469,293.5878601074219,297.3152160644531,284.9225769042969,1.0,0.2490352690219879,1.0,1.0,0.0,1.0,-1.271395206451416,1.271393895149231,1.3763821016254951e-06,0.9694661498069764,0.8148596286773682,0.8148596286773682,0.0,32.487178802490234,40.0,11688.84375,-0.0,187.4724273681641,1.0,283.1499938964844,284.3439636230469,291.0108642578125,291.8761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18939.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715927243232727,1.0,0.0,0.0,2.3361873626708984,2.336197853088379,3.641737862380978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.38525390625,0.0,422.0790710449219,1895.4371337890625,0.0,427.0249328613281,0.5871734619140625,1.0,0.0,3.0,1.0,0.0
12209640,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9990000128746032,0.3309292197227478,0.2645871043205261,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7100307941436768,0.1033231914043426,0.0987119153141975,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8475809097290039,0.1791533976793289,0.1258752346038818,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6751371026039124,0.0894544571638107,0.0856292098760604,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7180992364883423,0.1067813634872436,0.4845718741416931,284.9202575683594,285.2620849609375,293.5927124023437,288.0011901855469,293.5878601074219,297.3152160644531,284.9225769042969,1.0,0.2490352690219879,1.0,1.0,0.0,1.0,-1.271395206451416,1.271393895149231,1.3763821016254951e-06,0.9694661498069764,0.8148596286773682,0.8148596286773682,0.0,32.487178802490234,40.0,11688.84375,-0.0,187.4724273681641,1.0,283.1499938964844,284.3439636230469,291.0108642578125,291.8761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18939.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715927243232727,1.0,0.0,0.0,2.3361873626708984,2.336197853088379,3.641737862380978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.38525390625,0.0,422.0790710449219,1895.4371337890625,0.0,427.0249328613281,0.5871734619140625,1.0,0.0,3.0,1.0,0.0
12209700,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.9990000128746032,0.3323532044887543,0.2688082158565521,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.706158459186554,0.1033132448792457,0.0987229123711586,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.843256950378418,0.1790785193443298,0.125840350985527,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.6712239384651184,0.0893678143620491,0.0855673104524612,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7136939167976379,0.1064045876264572,0.483020931482315,284.9320678710937,285.2313842773437,293.6474914550781,288.0068664550781,293.6427001953125,297.31317138671875,284.9343566894531,1.0,0.250426322221756,1.0,1.0,0.0,1.0,-1.2744970321655271,1.2744956016540527,1.3822145774611272e-06,0.971907377243042,0.8132898211479187,0.8132898211479187,0.0,33.198936462402344,40.0,11733.1201171875,-0.0,190.04739379882807,1.0,283.1499938964844,284.3560485839844,291.0198974609375,291.8891906738281,293.1499938964844,293.1499938964844,283.1499938964844,18824.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730745255947113,1.0,0.0,0.0,2.321657419204712,2.3216679096221924,3.596579460918292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.48583984375,0.0,414.8238525390625,1895.4371337890625,0.0,430.8560485839844,0.5838149785995483,1.0,0.0,3.0,1.0,0.0
12209760,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.3336129188537597,0.2734070420265198,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7020108699798584,0.1033161133527755,0.0987486466765403,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8386936783790588,0.1790098249912262,0.1258117854595184,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.6671226024627686,0.0892943516373634,0.0855206549167633,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7088248133659363,0.1060216799378395,0.4814548790454864,284.9436340332031,285.2099609375,293.7017822265625,288.01202392578125,293.6970520019531,297.3099975585937,284.9458312988281,1.0,0.2519803941249847,1.0,1.0,0.0,1.0,-1.2780776023864746,1.278076171875,1.3889838328395854e-06,0.9747436046600342,0.8118767142295837,0.8118767142295837,0.0,33.99253463745117,28.0,11781.451171875,-0.0,192.9734802246093,1.0,283.1499938964844,284.36767578125,291.0276184082031,291.9011535644531,293.1499938964844,293.1499938964844,283.1499938964844,18715.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747689664363861,1.0,0.0,0.0,2.3091909885406494,2.30920147895813,3.558058665475983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.684326171875,0.0,408.6138000488281,1895.4371337890625,0.0,435.2796630859375,0.5809177756309509,1.0,0.0,3.0,1.0,0.0
12209820,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9990000128746032,0.3372600972652435,0.2696648836135864,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7054136991500854,0.1033387705683708,0.0987408980727195,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.84210205078125,0.1788665503263473,0.1256963312625885,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6699304580688477,0.0891661867499351,0.0853694826364517,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.710361123085022,0.1052450537681579,0.4778536260128021,284.9564208984375,285.1546630859375,293.8088684082031,288.02099609375,293.80419921875,297.3094482421875,284.9565734863281,1.0,0.2493103444576263,1.0,1.0,0.0,1.0,-1.2689443826675415,1.268942952156067,1.3717528872803086e-06,0.9675002694129944,0.8097599744796753,0.8097599744796753,0.0,33.250518798828125,31.0,11768.1796875,-0.0,188.30723571777344,1.0,283.1499938964844,284.3789978027344,291.0373840332031,291.9162902832031,293.1499938964844,293.1499938964844,283.1499938964844,18538.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782030880451202,1.0,0.0,0.0,2.288896083831787,2.2889063358306885,3.495791247587477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.840087890625,0.0,398.6407165527344,1895.4371337890625,0.0,444.3870849609375,0.5762013792991638,1.0,0.0,3.0,1.0,0.0
12209880,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9990000128746032,0.3372600972652435,0.2696648836135864,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7054136991500854,0.1033387705683708,0.0987408980727195,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.84210205078125,0.1788665503263473,0.1256963312625885,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6699304580688477,0.0891661867499351,0.0853694826364517,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.710361123085022,0.1052450537681579,0.4778536260128021,284.9564208984375,285.1546630859375,293.8088684082031,288.02099609375,293.80419921875,297.3094482421875,284.9565734863281,1.0,0.2493103444576263,1.0,1.0,0.0,1.0,-1.2689443826675415,1.268942952156067,1.3717528872803086e-06,0.9675002694129944,0.8097599744796753,0.8097599744796753,0.0,33.250518798828125,31.0,11768.1796875,-0.0,188.30723571777344,1.0,283.1499938964844,284.3789978027344,291.0373840332031,291.9162902832031,293.1499938964844,293.1499938964844,283.1499938964844,18538.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782030880451202,1.0,0.0,0.0,2.288896083831787,2.2889063358306885,3.495791247587477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.840087890625,0.0,398.6407165527344,1895.4371337890625,0.0,444.3870849609375,0.5762013792991638,1.0,0.0,3.0,1.0,0.0
12209940,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9990000128746032,0.3428234457969665,0.2681722044944763,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7068977355957031,0.1034061536192894,0.0987830907106399,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8433603644371033,0.1787299662828445,0.1255913823843002,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6709649562835693,0.0890856906771659,0.0852712765336036,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7100605964660645,0.1045643016695976,0.4746231436729431,284.9613647460937,285.0963439941406,293.9139404296875,288.0282287597656,293.9093322753906,297.3235168457031,284.96209716796875,1.0,0.2484158873558044,1.0,1.0,0.0,1.0,-1.263075351715088,1.2630740404129028,1.3606347692984857e-06,0.9627065062522888,0.8084050416946411,0.8084050416946411,0.0,32.920753479003906,34.0,11762.84375,-0.0,185.65802001953125,1.0,283.1499938964844,284.385986328125,291.0368347167969,291.916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18396.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479976087808609,1.0,0.0,0.0,2.273878335952759,2.273888349533081,3.450068959409691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.106201171875,0.0,391.3158264160156,1895.4371337890625,0.0,449.164794921875,0.5726969838142395,1.0,0.0,3.0,1.0,0.0
12210000,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9990000128746032,0.3428234457969665,0.2681722044944763,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.7068977355957031,0.1034061536192894,0.0987830907106399,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8433603644371033,0.1787299662828445,0.1255913823843002,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6709649562835693,0.0890856906771659,0.0852712765336036,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7100605964660645,0.1045643016695976,0.4746231436729431,284.9613647460937,285.0963439941406,293.9139404296875,288.0282287597656,293.9093322753906,297.3235168457031,284.96209716796875,1.0,0.2484158873558044,1.0,1.0,0.0,1.0,-1.263075351715088,1.2630740404129028,1.3606347692984857e-06,0.9627065062522888,0.8084050416946411,0.8084050416946411,0.0,32.920753479003906,34.0,11762.84375,-0.0,185.65802001953125,1.0,283.1499938964844,284.385986328125,291.0368347167969,291.916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18396.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479976087808609,1.0,0.0,0.0,2.273878335952759,2.273888349533081,3.450068959409691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.106201171875,0.0,391.3158264160156,1895.4371337890625,0.0,449.164794921875,0.5726969838142395,1.0,0.0,3.0,1.0,0.0
12210060,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.3480359315872192,0.2701843678951263,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7053146958351135,0.1035191714763641,0.0988917127251625,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.841210126876831,0.1786163598299026,0.1255169659852981,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.6691219806671143,0.0890500396490097,0.0852396339178085,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.706795334815979,0.1039599478244781,0.4719046354293823,284.9702453613281,285.0351257324219,294.0169982910156,288.0338439941406,294.0124816894531,297.3347473144531,284.97125244140625,1.0,0.2488139122724533,1.0,1.0,0.0,1.0,-1.2622288465499878,1.2622274160385132,1.3590299658972071e-06,0.9620081186294556,0.8080251216888428,0.8080251216888428,0.0,33.22817611694336,37.0,11801.7509765625,-0.0,186.0402374267578,1.0,283.1499938964844,284.39532470703125,291.0371398925781,291.91778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18268.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805461466312408,1.0,0.0,0.0,2.2637274265289307,2.263737440109253,3.419335143917124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.27783203125,0.0,386.2642211914063,1895.4371337890625,0.0,450.7120971679688,0.5702797174453735,1.0,0.0,3.0,1.0,0.0
12210120,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.3480359315872192,0.2701843678951263,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7053146958351135,0.1035191714763641,0.0988917127251625,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.841210126876831,0.1786163598299026,0.1255169659852981,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.6691219806671143,0.0890500396490097,0.0852396339178085,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.706795334815979,0.1039599478244781,0.4719046354293823,284.9702453613281,285.0351257324219,294.0169982910156,288.0338439941406,294.0124816894531,297.3347473144531,284.97125244140625,1.0,0.2488139122724533,1.0,1.0,0.0,1.0,-1.2622288465499878,1.2622274160385132,1.3590299658972071e-06,0.9620081186294556,0.8080251216888428,0.8080251216888428,0.0,33.22817611694336,37.0,11801.7509765625,-0.0,186.0402374267578,1.0,283.1499938964844,284.39532470703125,291.0371398925781,291.91778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18268.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805461466312408,1.0,0.0,0.0,2.2637274265289307,2.263737440109253,3.419335143917124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.27783203125,0.0,386.2642211914063,1895.4371337890625,0.0,450.7120971679688,0.5702797174453735,1.0,0.0,3.0,1.0,0.0
12210180,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.3525770306587219,0.2747659385204315,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.701558530330658,0.1036760509014129,0.0990587696433067,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8366824984550476,0.1785293817520141,0.1254729926586151,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6652776598930359,0.0890557840466499,0.0852644070982933,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7013156414031982,0.1033820584416389,0.4694324433803558,284.98248291015625,284.9711303710937,294.11798095703125,288.03790283203125,294.1135559082031,297.34033203125,284.9837341308594,1.0,0.250290960073471,1.0,1.0,0.0,1.0,-1.264936923980713,1.2649356126785278,1.364084937449661e-06,0.9641467332839966,0.8086894750595093,0.8086894750595093,0.0,34.008766174316406,40.0,11893.171875,-0.0,188.61343383789065,1.0,283.1499938964844,284.40789794921875,291.0422058105469,291.9266662597656,293.1499938964844,293.1499938964844,283.1499938964844,18146.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813142120838165,1.0,0.0,0.0,2.2582337856292725,2.2582437992095947,3.402759034543124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.58837890625,0.0,383.3019409179688,1895.4371337890625,0.0,452.8053894042969,0.5688910484313965,1.0,0.0,3.0,1.0,0.0
12210240,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.3525770306587219,0.2747659385204315,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.701558530330658,0.1036760509014129,0.0990587696433067,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8366824984550476,0.1785293817520141,0.1254729926586151,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6652776598930359,0.0890557840466499,0.0852644070982933,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7013156414031982,0.1033820584416389,0.4694324433803558,284.98248291015625,284.9711303710937,294.11798095703125,288.03790283203125,294.1135559082031,297.34033203125,284.9837341308594,1.0,0.250290960073471,1.0,1.0,0.0,1.0,-1.264936923980713,1.2649356126785278,1.364084937449661e-06,0.9641467332839966,0.8086894750595093,0.8086894750595093,0.0,34.008766174316406,40.0,11893.171875,-0.0,188.61343383789065,1.0,283.1499938964844,284.40789794921875,291.0422058105469,291.9266662597656,293.1499938964844,293.1499938964844,283.1499938964844,18146.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813142120838165,1.0,0.0,0.0,2.2582337856292725,2.2582437992095947,3.402759034543124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.58837890625,0.0,383.3019409179688,1895.4371337890625,0.0,452.8053894042969,0.5688910484313965,1.0,0.0,3.0,1.0,0.0
12210300,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.3545675277709961,0.2778807580471039,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6990222334861755,0.1037696301937103,0.0991627052426338,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8337176442146301,0.1784945875406265,0.1254616677761078,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6627718806266785,0.0890726894140243,0.0852961838245391,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.697886049747467,0.1030927821993827,0.4682338535785675,284.9889221191406,284.95001220703125,294.1676940917969,288.0394287109375,294.163330078125,297.34088134765625,284.9902038574219,1.0,0.2513726949691772,1.0,1.0,0.0,1.0,-1.2673858404159546,1.2673845291137695,1.3686665170098422e-06,0.966080367565155,0.8092468976974487,0.8092468976974487,0.0,34.55583953857422,40.0,11946.9111328125,-0.0,190.6067047119141,1.0,283.1499938964844,284.4142150878906,291.0458374023437,291.9330444335937,293.1499938964844,293.1499938964844,283.1499938964844,18089.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820587038993835,1.0,0.0,0.0,2.257136106491089,2.257145881652832,3.399451315999613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.8955078125,0.0,382.5645446777344,1895.4371337890625,0.0,454.8439331054688,0.5685619115829468,1.0,0.0,3.0,1.0,0.0
12210360,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.3563689589500427,0.2814715504646301,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.696131706237793,0.1038721874356269,0.0992788448929786,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8303816318511963,0.1784642785787582,0.1254562437534332,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.659967303276062,0.0890977904200553,0.0853394493460655,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6940770745277405,0.102799579501152,0.4670389592647552,284.99560546875,284.95001220703125,294.2169189453125,288.04058837890625,294.21258544921875,297.3399963378906,284.9969482421875,1.0,0.2526521384716034,1.0,1.0,0.0,1.0,-1.2704461812973022,1.2704447507858276,1.3744022453465732e-06,0.9684921503067015,0.8096180558204651,0.8096180558204651,0.0,35.19725036621094,43.0,12005.0380859375,-0.0,193.01632690429688,1.0,283.1499938964844,284.420654296875,291.0495300292969,291.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,18054.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830792546272278,1.0,0.0,0.0,2.2565066814422607,2.256516695022583,3.397556156414794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.0810546875,0.0,382.1268615722656,1895.4371337890625,0.0,457.6535949707031,0.5683649778366089,1.0,0.0,3.0,1.0,0.0
12210420,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.3594139516353607,0.2898777425289154,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6895315647125244,0.1041020601987838,0.0995444804430008,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8228297233581543,0.178415298461914,0.1254607290029525,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6537150144577026,0.0891700610518455,0.0854569151997566,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6855702996253967,0.1021958291530609,0.4646234214305877,285.009765625,284.95001220703125,294.3137512207031,288.0419921875,294.3095397949219,297.3343811035156,285.0111999511719,1.0,0.2557225227355957,1.0,1.0,0.0,1.0,-1.2781015634536743,1.2781001329421997,1.388805571878038e-06,0.9745084047317504,0.8105095624923706,0.8105095624923706,0.0,36.736366271972656,46.0,12133.0,-0.0,198.948959350586,1.0,283.1499938964844,284.4341125488281,291.0557861328125,291.95391845703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858534336090088,1.0,0.0,0.0,2.2566373348236084,2.2566473484039307,3.397949797090405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.65625,0.0,381.92822265625,1895.4371337890625,0.0,465.3813781738281,0.568307638168335,1.0,0.0,3.0,1.0,0.0
12210480,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.3594139516353607,0.2898777425289154,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6895315647125244,0.1041020601987838,0.0995444804430008,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8228297233581543,0.178415298461914,0.1254607290029525,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6537150144577026,0.0891700610518455,0.0854569151997566,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6855702996253967,0.1021958291530609,0.4646234214305877,285.009765625,284.95001220703125,294.3137512207031,288.0419921875,294.3095397949219,297.3343811035156,285.0111999511719,1.0,0.2557225227355957,1.0,1.0,0.0,1.0,-1.2781015634536743,1.2781001329421997,1.388805571878038e-06,0.9745084047317504,0.8105095624923706,0.8105095624923706,0.0,36.736366271972656,46.0,12133.0,-0.0,198.948959350586,1.0,283.1499938964844,284.4341125488281,291.0557861328125,291.95391845703125,293.1499938964844,293.1499938964844,283.1499938964844,17999.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858534336090088,1.0,0.0,0.0,2.2566373348236084,2.2566473484039307,3.397949797090405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.65625,0.0,381.92822265625,1895.4371337890625,0.0,465.3813781738281,0.568307638168335,1.0,0.0,3.0,1.0,0.0
