time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210540,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.3611637055873871,0.296768307685852,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6843128204345703,0.1042863354086875,0.0997608006000518,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.816814124584198,0.178388237953186,0.1254750341176986,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.64888995885849,0.0892383158206939,0.0855642780661583,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6789389848709106,0.101744644343853,0.4628456234931946,285.0203857421875,284.95001220703125,294.3821716308594,288.0422668457031,294.3780517578125,297.3276062011719,285.0218505859375,1.0,0.2582883238792419,1.0,1.0,0.0,1.0,-1.2846438884735107,1.2846425771713257,1.4011837947691674e-06,0.9796385169029236,0.8112761974334717,0.8112761974334717,0.0,38.03364562988281,46.0,12232.853515625,-0.0,204.0316925048828,1.0,283.1499938964844,284.44403076171875,291.0587158203125,291.9631042480469,293.1499938964844,293.1499938964844,283.1499938964844,17967.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488306850194931,1.0,0.0,0.0,2.25773549079895,2.2577455043792725,3.401257515633916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.322998046875,0.0,382.2581481933594,1895.4371337890625,0.0,472.3270263671875,0.5684990882873535,1.0,0.0,3.0,1.0,0.0
12210600,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.3617479801177978,0.2996037006378174,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6822178959846497,0.1043619439005851,0.0998501479625701,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8143599629402161,0.1783793121576309,0.1254827976226806,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.646977424621582,0.0892681404948234,0.0856106579303741,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6762906908988953,0.1015653237700462,0.4621435403823852,285.02459716796875,284.95001220703125,294.4084777832031,288.042236328125,294.4043884277344,297.324462890625,285.0260925292969,1.0,0.2593534290790558,1.0,1.0,0.0,1.0,-1.2873767614364624,1.2873754501342771,1.4063747357795364e-06,0.9817800521850586,0.8116029500961304,0.8116029500961304,0.0,38.57639694213867,34.0,12273.08203125,-0.0,206.1708221435547,1.0,283.1499938964844,284.4479064941406,291.0594787597656,291.96636962890625,293.1499938964844,293.1499938964844,283.1499938964844,17956.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893285632133484,1.0,0.0,0.0,2.2583577632904053,2.2583675384521484,3.403132211587945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.0986328125,0.0,382.4772033691406,1895.4371337890625,0.0,475.2507019042969,0.5686183571815491,1.0,0.0,3.0,1.0,0.0
12210660,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.3649767935276031,0.2969421446323395,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6849668025970459,0.1046342849731445,0.1000872999429702,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8165935277938843,0.1783354580402374,0.1254415810108184,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6490832567214966,0.089374341070652,0.0856915935873985,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6768625378608704,0.1009135842323303,0.4591327011585235,285.030029296875,284.95001220703125,294.5010986328125,288.0414123535156,294.4971008300781,297.3196105957031,285.029541015625,1.0,0.2572845816612243,1.0,1.0,0.0,1.0,-1.2809109687805176,1.280909538269043,1.3939461496192962e-06,0.9765233397483826,0.8127313256263733,0.8127313256263733,0.0,38.00355529785156,25.0,12297.345703125,-0.0,202.67190551757807,1.0,283.1499938964844,284.45068359375,291.0587158203125,291.9718017578125,293.1499938964844,293.1499938964844,283.1499938964844,17927.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929058253765106,1.0,0.0,0.0,2.261233329772949,2.2612431049346924,3.4118042435693496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.575927734375,0.0,383.5924987792969,1895.4371337890625,0.0,485.6346130371094,0.5692015290260315,1.0,0.0,3.0,1.0,0.0
12210720,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.3649767935276031,0.2969421446323395,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6849668025970459,0.1046342849731445,0.1000872999429702,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8165935277938843,0.1783354580402374,0.1254415810108184,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6490832567214966,0.089374341070652,0.0856915935873985,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6768625378608704,0.1009135842323303,0.4591327011585235,285.030029296875,284.95001220703125,294.5010986328125,288.0414123535156,294.4971008300781,297.3196105957031,285.029541015625,1.0,0.2572845816612243,1.0,1.0,0.0,1.0,-1.2809109687805176,1.280909538269043,1.3939461496192962e-06,0.9765233397483826,0.8127313256263733,0.8127313256263733,0.0,38.00355529785156,25.0,12297.345703125,-0.0,202.67190551757807,1.0,283.1499938964844,284.45068359375,291.0587158203125,291.9718017578125,293.1499938964844,293.1499938964844,283.1499938964844,17927.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4929058253765106,1.0,0.0,0.0,2.261233329772949,2.2612431049346924,3.4118042435693496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.575927734375,0.0,383.5924987792969,1895.4371337890625,0.0,485.6346130371094,0.5692015290260315,1.0,0.0,3.0,1.0,0.0
12210780,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.3713068664073944,0.2854702174663543,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6951290965080261,0.1049300879240036,0.1002819240093231,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8265278339385986,0.1782818883657455,0.1253472119569778,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.657812237739563,0.0895004644989967,0.085726723074913,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6847992539405823,0.1003574207425117,0.4561156034469604,285.0243530273437,284.95001220703125,294.5915832519531,288.0397033691406,294.5876159667969,297.33575439453125,285.0237121582031,1.0,0.2519868612289428,1.0,1.0,0.0,1.0,-1.2636843919754028,1.2636829614639282,1.3611961549031548e-06,0.962525486946106,0.8136826157569885,0.8136826157569885,0.0,35.75419998168945,28.0,12243.5751953125,-0.0,191.9498443603516,1.0,283.1499938964844,284.4432678222656,291.0491027832031,291.96209716796875,293.1499938964844,293.1499938964844,283.1499938964844,17915.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948841631412506,1.0,0.0,0.0,2.264476537704468,2.26448655128479,3.421598364639067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.095947265625,0.0,384.9542846679688,1895.4371337890625,0.0,491.47705078125,0.569894015789032,1.0,0.0,3.0,1.0,0.0
12210840,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.3713068664073944,0.2854702174663543,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6951290965080261,0.1049300879240036,0.1002819240093231,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8265278339385986,0.1782818883657455,0.1253472119569778,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.657812237739563,0.0895004644989967,0.085726723074913,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6847992539405823,0.1003574207425117,0.4561156034469604,285.0243530273437,284.95001220703125,294.5915832519531,288.0397033691406,294.5876159667969,297.33575439453125,285.0237121582031,1.0,0.2519868612289428,1.0,1.0,0.0,1.0,-1.2636843919754028,1.2636829614639282,1.3611961549031548e-06,0.962525486946106,0.8136826157569885,0.8136826157569885,0.0,35.75419998168945,28.0,12243.5751953125,-0.0,191.9498443603516,1.0,283.1499938964844,284.4432678222656,291.0491027832031,291.96209716796875,293.1499938964844,293.1499938964844,283.1499938964844,17915.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948841631412506,1.0,0.0,0.0,2.264476537704468,2.26448655128479,3.421598364639067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.095947265625,0.0,384.9542846679688,1895.4371337890625,0.0,491.47705078125,0.569894015789032,1.0,0.0,3.0,1.0,0.0
12210900,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.3753332197666168,0.2810330390930176,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6993085741996765,0.1050979271531105,0.1004034727811813,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8304838538169861,0.1782654672861099,0.1253104209899902,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6614534258842468,0.0895810946822166,0.0857666507363319,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6879887580871582,0.1001475602388382,0.4549202024936676,285.0220642089844,284.95001220703125,294.6360168457031,288.0385437011719,294.632080078125,297.3500366210937,285.0220031738281,1.0,0.2502346038818359,1.0,1.0,0.0,1.0,-1.2570680379867554,1.2570666074752808,1.348678779322654e-06,0.9570613503456116,0.8141387104988098,0.8141387104988098,0.0,34.905242919921875,28.0,12231.5849609375,-0.0,187.9339904785156,1.0,283.1499938964844,284.4403381347656,291.0428161621094,291.9545288085937,293.1499938964844,293.1499938964844,283.1499938964844,17912.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950531721115112,1.0,0.0,0.0,2.266163825988769,2.266173839569092,3.426698924613447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.77294921875,0.0,385.6779479980469,1895.4371337890625,0.0,491.9794616699219,0.5702593326568604,1.0,0.0,3.0,1.0,0.0
12210960,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.3793602287769317,0.278019517660141,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7023442387580872,0.1052804738283157,0.1005494967103004,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8332284092903137,0.178259789943695,0.125288113951683,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6640859842300415,0.0896740704774856,0.0858291164040565,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6901273131370544,0.0999783128499984,0.4539783895015716,285.0229187011719,284.95001220703125,294.6799011230469,288.0372009277344,294.6759948730469,297.3642578125,285.02325439453125,1.0,0.2489509880542755,1.0,1.0,0.0,1.0,-1.25254225730896,1.2525408267974854,1.3401612477537128e-06,0.953324258327484,0.8146324753761292,0.8146324753761292,0.0,34.33518600463867,31.0,12239.109375,-0.0,185.2313232421875,1.0,283.1499938964844,284.4398803710937,291.0374450683594,291.94830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17909.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948609471321106,1.0,0.0,0.0,2.2679190635681152,2.267929077148437,3.432009236803424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.615478515625,0.0,386.4292907714844,1895.4371337890625,0.0,491.4080505371094,0.5706393718719482,1.0,0.0,3.0,1.0,0.0
12211020,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.3870729506015777,0.2748845517635345,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7060258984565735,0.1056869104504585,0.1009005680680275,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8361679315567017,0.178281620144844,0.1252806782722473,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.6671849489212036,0.0898934677243232,0.0860058665275573,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6921681761741638,0.0997141227126121,0.4525949954986572,285.02899169921875,284.95001220703125,294.7660522460937,288.0340576171875,294.7622375488281,297.3890991210937,285.02984619140625,1.0,0.2476446479558944,1.0,1.0,0.0,1.0,-1.2477408647537231,1.247739553451538,1.3311165503182565e-06,0.9493041038513184,0.8157214522361755,0.8157214522361755,0.0,33.74567413330078,34.0,12288.5419921875,-0.0,182.41580200195312,1.0,283.1499938964844,284.4425048828125,291.03192138671875,291.9428100585937,293.1499938964844,293.1499938964844,283.1499938964844,17900.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494314432144165,1.0,0.0,0.0,2.2717061042785645,2.2717161178588867,3.443480807163724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.00341796875,0.0,388.0469665527344,1895.4371337890625,0.0,489.7871398925781,0.5714568495750427,1.0,0.0,3.0,1.0,0.0
12211080,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.3870729506015777,0.2748845517635345,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7060258984565735,0.1056869104504585,0.1009005680680275,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8361679315567017,0.178281620144844,0.1252806782722473,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.6671849489212036,0.0898934677243232,0.0860058665275573,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6921681761741638,0.0997141227126121,0.4525949954986572,285.02899169921875,284.95001220703125,294.7660522460937,288.0340576171875,294.7622375488281,297.3890991210937,285.02984619140625,1.0,0.2476446479558944,1.0,1.0,0.0,1.0,-1.2477408647537231,1.247739553451538,1.3311165503182565e-06,0.9493041038513184,0.8157214522361755,0.8157214522361755,0.0,33.74567413330078,34.0,12288.5419921875,-0.0,182.41580200195312,1.0,283.1499938964844,284.4425048828125,291.03192138671875,291.9428100585937,293.1499938964844,293.1499938964844,283.1499938964844,17900.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494314432144165,1.0,0.0,0.0,2.2717061042785645,2.2717161178588867,3.443480807163724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.00341796875,0.0,388.0469665527344,1895.4371337890625,0.0,489.7871398925781,0.5714568495750427,1.0,0.0,3.0,1.0,0.0
12211140,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.3941001296043396,0.2751529812812805,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7068167328834534,0.1061413213610649,0.1013212129473686,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8359887599945068,0.178340882062912,0.1253171265125274,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6675971746444702,0.0901506468653678,0.0862424075603485,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6913709044456482,0.099490612745285,0.4515735805034637,285.0397033691406,284.95001220703125,294.8500061035156,288.0303649902344,294.8462829589844,297.40704345703125,285.0409545898437,1.0,0.2477768659591674,1.0,1.0,0.0,1.0,-1.2476677894592283,1.2476664781570437,1.3308945199241862e-06,0.9491440057754515,0.8169852495193481,0.8169852495193481,0.0,33.7863883972168,37.0,12376.583984375,-0.0,182.4788513183593,1.0,283.1499938964844,284.4490051269531,291.0320129394531,291.9459533691406,293.1499938964844,293.1499938964844,283.1499938964844,17887.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945757091045379,1.0,0.0,0.0,2.275960683822632,2.275970697402954,3.45639108445539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.375244140625,0.0,389.8605346679688,1895.4371337890625,0.0,490.5614013671875,0.572372555732727,1.0,0.0,3.0,1.0,0.0
12211200,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.3941001296043396,0.2751529812812805,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7068167328834534,0.1061413213610649,0.1013212129473686,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8359887599945068,0.178340882062912,0.1253171265125274,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6675971746444702,0.0901506468653678,0.0862424075603485,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6913709044456482,0.099490612745285,0.4515735805034637,285.0397033691406,284.95001220703125,294.8500061035156,288.0303649902344,294.8462829589844,297.40704345703125,285.0409545898437,1.0,0.2477768659591674,1.0,1.0,0.0,1.0,-1.2476677894592283,1.2476664781570437,1.3308945199241862e-06,0.9491440057754515,0.8169852495193481,0.8169852495193481,0.0,33.7863883972168,37.0,12376.583984375,-0.0,182.4788513183593,1.0,283.1499938964844,284.4490051269531,291.0320129394531,291.9459533691406,293.1499938964844,293.1499938964844,283.1499938964844,17887.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945757091045379,1.0,0.0,0.0,2.275960683822632,2.275970697402954,3.45639108445539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.375244140625,0.0,389.8605346679688,1895.4371337890625,0.0,490.5614013671875,0.572372555732727,1.0,0.0,3.0,1.0,0.0
12211260,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.4007434248924255,0.2777285575866699,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7061464190483093,0.1069830209016799,0.1019939929246902,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.833997905254364,0.1787655502557754,0.1255281716585159,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6667230129241943,0.0907880291342735,0.086723193526268,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6890930533409119,0.0996163189411163,0.4515988826751709,285.0545349121094,284.95001220703125,294.9324645996094,288.027099609375,294.9288024902344,297.4208679199219,285.05633544921875,1.0,0.2491201162338256,1.0,1.0,0.0,1.0,-1.252425193786621,1.252423882484436,1.33965443183115e-06,0.9528936743736268,0.818473756313324,0.818473756313324,0.0,34.27912139892578,40.0,12504.38671875,-0.0,185.07456970214844,1.0,283.1499938964844,284.45916748046875,291.0346374511719,291.95465087890625,293.1499938964844,293.1499938964844,283.1499938964844,17871.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960818886756897,1.0,0.0,0.0,2.280827283859253,2.280837297439575,3.4711882790361415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.925048828125,0.0,391.9329223632813,1895.4371337890625,0.0,495.0492248535156,0.5734174251556396,1.0,0.0,3.0,1.0,0.0
12211320,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.4007434248924255,0.2777285575866699,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7061464190483093,0.1069830209016799,0.1019939929246902,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.833997905254364,0.1787655502557754,0.1255281716585159,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6667230129241943,0.0907880291342735,0.086723193526268,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6890930533409119,0.0996163189411163,0.4515988826751709,285.0545349121094,284.95001220703125,294.9324645996094,288.027099609375,294.9288024902344,297.4208679199219,285.05633544921875,1.0,0.2491201162338256,1.0,1.0,0.0,1.0,-1.252425193786621,1.252423882484436,1.33965443183115e-06,0.9528936743736268,0.818473756313324,0.818473756313324,0.0,34.27912139892578,40.0,12504.38671875,-0.0,185.07456970214844,1.0,283.1499938964844,284.45916748046875,291.0346374511719,291.95465087890625,293.1499938964844,293.1499938964844,283.1499938964844,17871.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960818886756897,1.0,0.0,0.0,2.280827283859253,2.280837297439575,3.4711882790361415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.925048828125,0.0,391.9329223632813,1895.4371337890625,0.0,495.0492248535156,0.5734174251556396,1.0,0.0,3.0,1.0,0.0
12211380,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9990000128746032,0.4074256718158722,0.2813421189785003,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7059009075164795,0.1083776429295539,0.1032189726829528,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8318488597869873,0.1796866953372955,0.1261125057935714,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.6664692163467407,0.0919794887304306,0.0877555757761001,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.6872662305831909,0.1002606824040412,0.4540798962116241,285.0751647949219,284.95001220703125,295.0141296386719,288.02508544921875,295.0105285644531,297.4345703125,285.0775146484375,1.0,0.2515530586242676,1.0,1.0,0.0,1.0,-1.2631497383117676,1.263148307800293,1.3596329608844826e-06,0.9614513516426086,0.8202754855155945,0.8202754855155945,0.0,35.04049301147461,43.0,12684.453125,-0.0,190.2395477294922,1.0,283.1499938964844,284.4742736816406,291.0386657714844,291.9678039550781,293.1499938964844,293.1499938964844,283.1499938964844,17849.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988022148609161,1.0,0.0,0.0,2.2865185737609863,2.2865285873413086,3.48853291143314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.922119140625,0.0,394.3531494140625,1895.4371337890625,0.0,503.2618408203125,0.5746358036994934,1.0,0.0,3.0,1.0,0.0
12211440,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9990000128746032,0.4074256718158722,0.2813421189785003,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7059009075164795,0.1083776429295539,0.1032189726829528,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8318488597869873,0.1796866953372955,0.1261125057935714,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.6664692163467407,0.0919794887304306,0.0877555757761001,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.6872662305831909,0.1002606824040412,0.4540798962116241,285.0751647949219,284.95001220703125,295.0141296386719,288.02508544921875,295.0105285644531,297.4345703125,285.0775146484375,1.0,0.2515530586242676,1.0,1.0,0.0,1.0,-1.2631497383117676,1.263148307800293,1.3596329608844826e-06,0.9614513516426086,0.8202754855155945,0.8202754855155945,0.0,35.04049301147461,43.0,12684.453125,-0.0,190.2395477294922,1.0,283.1499938964844,284.4742736816406,291.0386657714844,291.9678039550781,293.1499938964844,293.1499938964844,283.1499938964844,17849.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988022148609161,1.0,0.0,0.0,2.2865185737609863,2.2865285873413086,3.48853291143314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.922119140625,0.0,394.3531494140625,1895.4371337890625,0.0,503.2618408203125,0.5746358036994934,1.0,0.0,3.0,1.0,0.0
12211500,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9990000128746032,0.4107685685157776,0.2835905849933624,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7057691812515259,0.1092216819524765,0.1039887145161628,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.830592930316925,0.180270716547966,0.1265042722225189,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6663994193077087,0.0927234664559364,0.0884303003549575,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.6863598227500916,0.1007191464304924,0.45601686835289,285.0874328613281,284.95001220703125,295.0546569824219,288.0245361328125,295.05108642578125,297.4411926269531,285.0899963378906,1.0,0.2531361281871795,1.0,1.0,0.0,1.0,-1.2703769207000732,1.2703756093978882,1.3732203569816193e-06,0.9672331213951112,0.8213146328926086,0.8213146328926086,0.0,35.527706146240234,43.0,12791.4111328125,-0.0,193.7079620361328,1.0,283.1499938964844,284.4833984375,291.0411376953125,291.9759521484375,293.1499938964844,293.1499938964844,283.1499938964844,17836.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006164908409119,1.0,0.0,0.0,2.28974723815918,2.289757251739502,3.498392118217453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.739013671875,0.0,395.7272644042969,1895.4371337890625,0.0,508.8167724609375,0.5753260850906372,1.0,0.0,3.0,1.0,0.0
12211560,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9990000128746032,0.4140921533107757,0.2861450016498565,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7055656313896179,0.1101419478654861,0.1048394441604614,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8291788101196289,0.1809173971414566,0.1269456595182418,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.6662961840629578,0.093544915318489,0.0891871377825737,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.685393750667572,0.101247601211071,0.4583090245723724,285.10076904296875,284.95001220703125,295.0950012207031,288.0242614746094,295.09149169921875,297.44744873046875,285.103515625,1.0,0.2549386024475097,1.0,1.0,0.0,1.0,-1.2786533832550049,1.2786520719528198,1.3888950434193248e-06,0.9738592505455016,0.8224532604217529,0.8224532604217529,0.0,36.08682632446289,46.0,12908.02734375,-0.0,197.72506713867188,1.0,283.1499938964844,284.4933776855469,291.0437927246094,291.9849548339844,293.1499938964844,293.1499938964844,283.1499938964844,17821.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027154088020325,1.0,0.0,0.0,2.293264865875244,2.2932748794555664,3.5091488825855777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.01220703125,0.0,397.2273864746094,1895.4371337890625,0.0,515.322021484375,0.5760780572891235,1.0,0.0,3.0,1.0,0.0
12211620,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.9990000128746032,0.420628935098648,0.2921415269374847,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7048751711845398,0.1121700704097747,0.1067393124103546,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.825873851776123,0.1823663711547851,0.1279501318931579,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.6659088134765625,0.0953812897205352,0.0909040868282318,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6832192540168762,0.1024754345417022,0.4637566208839416,285.1301574707031,284.95001220703125,295.1751403808594,288.0246276855469,295.17169189453125,297.45855712890625,285.1331787109375,1.0,0.2591358423233032,1.0,1.0,0.0,1.0,-1.2979363203048706,1.297934889793396,1.4258813507694867e-06,0.9893046617507936,0.8250488638877869,0.8250488638877869,0.0,37.41602325439453,49.0,13166.7568359375,-0.0,207.32080078125,1.0,283.1499938964844,284.51531982421875,291.04937744140625,292.00494384765625,293.1499938964844,293.1499938964844,283.1499938964844,17789.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076770186424255,1.0,0.0,0.0,2.3012588024139404,2.301269054412842,3.533656638410321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.7236328125,0.0,400.6534423828125,1895.4371337890625,0.0,531.0408325195312,0.5777884125709534,1.0,0.0,3.0,1.0,0.0
12211680,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.9990000128746032,0.420628935098648,0.2921415269374847,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7048751711845398,0.1121700704097747,0.1067393124103546,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.825873851776123,0.1823663711547851,0.1279501318931579,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.6659088134765625,0.0953812897205352,0.0909040868282318,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6832192540168762,0.1024754345417022,0.4637566208839416,285.1301574707031,284.95001220703125,295.1751403808594,288.0246276855469,295.17169189453125,297.45855712890625,285.1331787109375,1.0,0.2591358423233032,1.0,1.0,0.0,1.0,-1.2979363203048706,1.297934889793396,1.4258813507694867e-06,0.9893046617507936,0.8250488638877869,0.8250488638877869,0.0,37.41602325439453,49.0,13166.7568359375,-0.0,207.32080078125,1.0,283.1499938964844,284.51531982421875,291.04937744140625,292.00494384765625,293.1499938964844,293.1499938964844,283.1499938964844,17789.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076770186424255,1.0,0.0,0.0,2.3012588024139404,2.301269054412842,3.533656638410321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.7236328125,0.0,400.6534423828125,1895.4371337890625,0.0,531.0408325195312,0.5777884125709534,1.0,0.0,3.0,1.0,0.0
12211740,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.9990000128746032,0.4257135093212127,0.297721803188324,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.7040559649467468,0.1139498874545097,0.1084199547767639,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.8228223323822021,0.1836529076099395,0.1288519501686096,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.6654108166694641,0.0970076695084571,0.0924412533640861,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.6812479496002197,0.1035927757620811,0.4687918424606323,285.1557922363281,284.95001220703125,295.2387084960937,288.0257873535156,295.2353515625,297.4657287597656,285.1589660644531,1.0,0.2629960775375366,1.0,1.0,0.0,1.0,-1.3156230449676514,1.3156216144561768,1.4603760973841418e-06,1.0034723281860352,0.8274500966072083,0.8274500966072083,0.0,38.67254638671875,49.0,13395.21875,-0.0,216.42791748046875,1.0,283.1499938964844,284.5344543457031,291.053955078125,292.0224304199219,293.1499938964844,293.1499938964844,283.1499938964844,17759.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122646689414978,1.0,0.0,0.0,2.308662176132202,2.3086721897125244,3.556428680440149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.0537109375,0.0,403.8509826660156,1895.4371337890625,0.0,546.0123901367188,0.5793753266334534,1.0,0.0,3.0,1.0,0.0
12211800,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.9990000128746032,0.4269620478153229,0.2992110550403595,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.703823447227478,0.1144150272011756,0.1088603213429451,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.8220140337944031,0.1839898824691772,0.1290891021490097,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.6652644276618958,0.0974329560995101,0.0928448215126991,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.6807292699813843,0.1038877889513969,0.470128446817398,285.16241455078125,284.95001220703125,295.2545166015625,288.02618408203125,295.25115966796875,297.46728515625,285.1656494140625,1.0,0.2640211582183838,1.0,1.0,0.0,1.0,-1.3203126192092896,1.3203110694885254,1.4696134940095362e-06,1.0072282552719116,0.8280964493751526,0.8280964493751526,0.0,39.011226654052734,52.0,13454.9248046875,-0.0,218.89129638671875,1.0,283.1499938964844,284.5393981933594,291.0550842285156,292.0269775390625,293.1499938964844,293.1499938964844,283.1499938964844,17751.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134801268577576,1.0,0.0,0.0,2.310658693313598,2.3106689453125,3.562582833183115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.753173828125,0.0,404.71771240234375,1895.4371337890625,0.0,550.05078125,0.5798038244247437,1.0,0.0,3.0,1.0,0.0
12211860,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.9990000128746032,0.4330619275569916,0.3071585297584533,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.7025482058525085,0.1168575435876846,0.11117934435606,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.8177518248558044,0.1857605725526809,0.1303400695323944,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.6644362211227417,0.0996636301279068,0.0949692577123642,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.6780252456665039,0.1054489240050315,0.4772352576255798,285.1968688964844,284.95001220703125,295.33319091796875,288.02886962890625,295.3299255371094,297.4736022949219,285.2001953125,1.0,0.2694713771343231,1.0,1.0,0.0,1.0,-1.3452184200286863,1.3452168703079224,1.5193166973404004e-06,1.027169942855835,0.8316171169281006,0.8316171169281006,0.0,40.84389877319336,55.0,13767.7802734375,0.0,232.31008911132807,1.0,283.1499938964844,284.5649719238281,291.0609130859375,292.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17711.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519905149936676,1.0,0.0,0.0,2.321566343307495,2.321576833724976,3.5962975175607426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.924560546875,0.0,409.4858093261719,1895.4371337890625,0.0,571.9108276367188,0.5821493268013,1.0,0.0,3.0,1.0,0.0
12211920,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.9990000128746032,0.4330619275569916,0.3071585297584533,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.7025482058525085,0.1168575435876846,0.11117934435606,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.8177518248558044,0.1857605725526809,0.1303400695323944,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.6644362211227417,0.0996636301279068,0.0949692577123642,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.6780252456665039,0.1054489240050315,0.4772352576255798,285.1968688964844,284.95001220703125,295.33319091796875,288.02886962890625,295.3299255371094,297.4736022949219,285.2001953125,1.0,0.2694713771343231,1.0,1.0,0.0,1.0,-1.3452184200286863,1.3452168703079224,1.5193166973404004e-06,1.027169942855835,0.8316171169281006,0.8316171169281006,0.0,40.84389877319336,55.0,13767.7802734375,0.0,232.31008911132807,1.0,283.1499938964844,284.5649719238281,291.0609130859375,292.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17711.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519905149936676,1.0,0.0,0.0,2.321566343307495,2.321576833724976,3.5962975175607426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.924560546875,0.0,409.4858093261719,1895.4371337890625,0.0,571.9108276367188,0.5821493268013,1.0,0.0,3.0,1.0,0.0
12211980,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.9990000128746032,0.438925951719284,0.3157970011234283,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.7011880874633789,0.1194832697510719,0.1136815175414085,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.8132221102714539,0.1876648813486099,0.1316908001899719,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.6635271906852722,0.102053016424179,0.0972547978162765,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.6752350330352783,0.1071401089429855,0.4849753081798553,285.23297119140625,284.95001220703125,295.4111633300781,288.0326843261719,295.4079895019531,297.47772216796875,285.2363586425781,1.0,0.275387167930603,1.0,1.0,0.0,1.0,-1.3722470998764038,1.3722455501556396,1.57448596382892e-06,1.04879629611969,0.835630476474762,0.835630476474762,0.0,42.88718795776367,58.0,14101.9208984375,0.0,247.4994201660156,1.0,283.1499938964844,284.5915222167969,291.06707763671875,292.0758972167969,293.1499938964844,293.1499938964844,283.1499938964844,17669.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267963409423828,1.0,0.0,0.0,2.334059715270996,2.334070205688477,3.635107930222148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.168212890625,0.0,415.01568603515625,1895.4371337890625,0.0,596.3411254882812,0.5848445296287537,1.0,0.0,3.0,1.0,0.0
12212040,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.9990000128746032,0.438925951719284,0.3157970011234283,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.7011880874633789,0.1194832697510719,0.1136815175414085,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.8132221102714539,0.1876648813486099,0.1316908001899719,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.6635271906852722,0.102053016424179,0.0972547978162765,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.6752350330352783,0.1071401089429855,0.4849753081798553,285.23297119140625,284.95001220703125,295.4111633300781,288.0326843261719,295.4079895019531,297.47772216796875,285.2363586425781,1.0,0.275387167930603,1.0,1.0,0.0,1.0,-1.3722470998764038,1.3722455501556396,1.57448596382892e-06,1.04879629611969,0.835630476474762,0.835630476474762,0.0,42.88718795776367,58.0,14101.9208984375,0.0,247.4994201660156,1.0,283.1499938964844,284.5915222167969,291.06707763671875,292.0758972167969,293.1499938964844,293.1499938964844,283.1499938964844,17669.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267963409423828,1.0,0.0,0.0,2.334059715270996,2.334070205688477,3.635107930222148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.168212890625,0.0,415.01568603515625,1895.4371337890625,0.0,596.3411254882812,0.5848445296287537,1.0,0.0,3.0,1.0,0.0
12212100,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.9990000128746032,0.4417725205421448,0.3203206360340118,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.7005153894424438,0.1208617091178894,0.1149977594614029,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.8108934164047241,0.1886666715145111,0.1324024796485901,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.6630746126174927,0.1033031567931175,0.0984533727169036,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.6738468408584595,0.1080311089754104,0.4890638887882232,285.2514953613281,284.95001220703125,295.44989013671875,288.03497314453125,295.4467468261719,297.47906494140625,285.2549133300781,1.0,0.2784931361675262,1.0,1.0,0.0,1.0,-1.3864576816558838,1.38645601272583,1.6040074797274428e-06,1.0601590871810913,0.837827742099762,0.837827742099762,0.0,43.97975158691406,58.0,14276.140625,0.0,255.741439819336,1.0,283.1499938964844,284.6050720214844,291.0703430175781,292.0891418457031,293.1499938964844,293.1499938964844,283.1499938964844,17647.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5303835272789001,1.0,0.0,0.0,2.3409194946289062,2.340929746627808,3.656506066818111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.181640625,0.0,418.0827331542969,1895.4371337890625,0.0,609.4739379882812,0.5863280892372131,1.0,0.0,3.0,1.0,0.0
12212160,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.9990000128746032,0.4445664286613464,0.3249482810497284,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.6998676657676697,0.1222815737128257,0.1163549423217773,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.8085408210754395,0.1897004246711731,0.1331375241279602,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.6626405119895935,0.1045877858996391,0.0996864289045333,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.6724840998649597,0.1089505851268768,0.493287980556488,285.270263671875,284.95001220703125,295.4884338378906,288.0375671386719,295.4853515625,297.4800109863281,285.273681640625,1.0,0.2816823720932007,1.0,1.0,0.0,1.0,-1.4010753631591797,1.401073694229126,1.6347472637789906e-06,1.071841597557068,0.8401519060134888,0.8401519060134888,0.0,45.11422348022461,61.0,14454.6298828125,0.0,264.4000549316406,1.0,283.1499938964844,284.61871337890625,291.07379150390625,292.1028137207031,293.1499938964844,293.1499938964844,283.1499938964844,17626.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340492129325867,1.0,0.0,0.0,2.34818434715271,2.3481948375701904,3.679236897369265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.4462890625,0.0,421.3544006347656,1895.4371337890625,0.0,623.19580078125,0.5879020094871521,1.0,0.0,3.0,1.0,0.0
12212220,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.9990000128746032,0.4500077664852142,0.3344398140907287,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.6986939311027527,0.1252420842647552,0.1191880851984024,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.8038134574890137,0.1918613910675048,0.1346759349107742,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.6618673801422119,0.1072563529014587,0.1022512912750244,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.6698836088180542,0.110872559249401,0.5021287202835083,285.3083801269531,284.95001220703125,295.5650329589844,288.04351806640625,295.5620422363281,297.48095703125,285.3117980957031,1.0,0.2882755696773529,1.0,1.0,0.0,1.0,-1.4314082860946655,1.4314066171646118,1.699745098449057e-06,1.0960639715194702,0.845186173915863,0.845186173915863,0.0,47.49615478515625,64.0,14823.3935546875,0.0,282.9443054199219,1.0,283.1499938964844,284.64617919921875,291.0811767578125,292.1313781738281,293.1499938964844,293.1499938964844,283.1499938964844,17582.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415875911712646,1.0,0.0,0.0,2.363931179046631,2.363941669464112,3.728747515197029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.709716796875,0.0,428.5271606445313,1895.4371337890625,0.0,652.3966064453125,0.5913223624229431,1.0,0.0,3.0,1.0,0.0
12212280,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.9990000128746032,0.4500077664852142,0.3344398140907287,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.6986939311027527,0.1252420842647552,0.1191880851984024,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082275390625,0.8038134574890137,0.1918613910675048,0.1346759349107742,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.6618673801422119,0.1072563529014587,0.1022512912750244,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.6698836088180542,0.110872559249401,0.5021287202835083,285.3083801269531,284.95001220703125,295.5650329589844,288.04351806640625,295.5620422363281,297.48095703125,285.3117980957031,1.0,0.2882755696773529,1.0,1.0,0.0,1.0,-1.4314082860946655,1.4314066171646118,1.699745098449057e-06,1.0960639715194702,0.845186173915863,0.845186173915863,0.0,47.49615478515625,64.0,14823.3935546875,0.0,282.9443054199219,1.0,283.1499938964844,284.64617919921875,291.0811767578125,292.1313781738281,293.1499938964844,293.1499938964844,283.1499938964844,17582.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415875911712646,1.0,0.0,0.0,2.363931179046631,2.363941669464112,3.728747515197029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.709716796875,0.0,428.5271606445313,1895.4371337890625,0.0,652.3966064453125,0.5913223624229431,1.0,0.0,3.0,1.0,0.0
12212340,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.9990000128746032,0.4552734792232513,0.344138354063034,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.6977426409721375,0.1283593773841858,0.1221745908260345,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.7992600798606873,0.1941437423229217,0.1363025307655334,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.6612725257873535,0.110052190721035,0.1049418896436691,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.6675117015838623,0.1129027977585792,0.5114766955375671,285.3470764160156,284.95001220703125,295.6409912109375,288.05047607421875,295.6380920410156,297.4809265136719,285.3504638671875,1.0,0.295106440782547,1.0,1.0,0.0,1.0,-1.4630399942398071,1.463038206100464,1.7692741494101938e-06,1.1212931871414185,0.8507422804832458,0.8507422804832458,0.0,50.00981521606445,67.0,15206.4794921875,0.0,303.1000366210937,1.0,283.1499938964844,284.6737365722656,291.08935546875,292.16162109375,293.1499938964844,293.1499938964844,283.1499938964844,17539.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493655204772949,1.0,0.0,0.0,2.38128662109375,2.3812973499298096,3.783700321946526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.91943359375,0.0,436.5596923828125,1895.4371337890625,0.0,683.9563598632812,0.5951048135757446,1.0,0.0,3.0,1.0,0.0
