time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212400,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.9990000128746032,0.4552734792232513,0.344138354063034,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.6977426409721375,0.1283593773841858,0.1221745908260345,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.7992600798606873,0.1941437423229217,0.1363025307655334,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.6612725257873535,0.110052190721035,0.1049418896436691,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.6675117015838623,0.1129027977585792,0.5114766955375671,285.3470764160156,284.95001220703125,295.6409912109375,288.05047607421875,295.6380920410156,297.4809265136719,285.3504638671875,1.0,0.295106440782547,1.0,1.0,0.0,1.0,-1.4630399942398071,1.463038206100464,1.7692741494101938e-06,1.1212931871414185,0.8507422804832458,0.8507422804832458,0.0,50.00981521606445,67.0,15206.4794921875,0.0,303.1000366210937,1.0,283.1499938964844,284.6737365722656,291.08935546875,292.16162109375,293.1499938964844,293.1499938964844,283.1499938964844,17539.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493655204772949,1.0,0.0,0.0,2.38128662109375,2.3812973499298096,3.783700321946526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.91943359375,0.0,436.5596923828125,1895.4371337890625,0.0,683.9563598632812,0.5951048135757446,1.0,0.0,3.0,1.0,0.0
12212460,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.9990000128746032,0.4603913128376007,0.3539234101772308,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.6970677971839905,0.1316263526678085,0.125306561589241,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7950014472007751,0.1965417712926864,0.1380126029253006,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.6609020233154297,0.1129677295684814,0.1077498644590377,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.6654245257377625,0.1150374934077262,0.5213094353675842,285.3861083984375,284.95001220703125,295.71630859375,288.0584411621094,295.7135009765625,297.4803161621094,285.3894348144531,1.0,0.3021185994148254,1.0,1.0,0.0,1.0,-1.4957743883132937,1.4957724809646606,1.8431168200550017e-06,1.1473678350448608,0.8568179607391357,0.8568179607391357,0.0,52.63169479370117,70.0,15602.1875,0.0,324.82470703125,1.0,283.1499938964844,284.7011413574219,291.0982971191406,292.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17497.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573372840881348,1.0,0.0,0.0,2.400181770324707,2.4001924991607666,3.8439844729509787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.01953125,0.0,445.4532775878906,1895.4371337890625,0.0,717.868408203125,0.5992363691329956,1.0,0.0,3.0,1.0,0.0
12212520,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.9990000128746032,0.4603913128376007,0.3539234101772308,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.6970677971839905,0.1316263526678085,0.125306561589241,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7950014472007751,0.1965417712926864,0.1380126029253006,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.6609020233154297,0.1129677295684814,0.1077498644590377,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.6654245257377625,0.1150374934077262,0.5213094353675842,285.3861083984375,284.95001220703125,295.71630859375,288.0584411621094,295.7135009765625,297.4803161621094,285.3894348144531,1.0,0.3021185994148254,1.0,1.0,0.0,1.0,-1.4957743883132937,1.4957724809646606,1.8431168200550017e-06,1.1473678350448608,0.8568179607391357,0.8568179607391357,0.0,52.63169479370117,70.0,15602.1875,0.0,324.82470703125,1.0,283.1499938964844,284.7011413574219,291.0982971191406,292.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17497.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573372840881348,1.0,0.0,0.0,2.400181770324707,2.4001924991607666,3.8439844729509787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.01953125,0.0,445.4532775878906,1895.4371337890625,0.0,717.868408203125,0.5992363691329956,1.0,0.0,3.0,1.0,0.0
12212580,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.9990000128746032,0.4653835594654083,0.3637062907218933,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.6967025399208069,0.1350400894880294,0.1285803914070129,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.7910891771316528,0.1990528106689453,0.1398036777973175,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.6607840657234192,0.1159990578889846,0.1106706708669662,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239501953125,0.6636546850204468,0.1172757297754287,0.5316188931465149,285.4252624511719,284.95001220703125,295.791015625,288.0673522949219,295.78826904296875,297.4794311523437,285.4285583496094,1.0,0.309272289276123,1.0,1.0,0.0,1.0,-1.5294815301895142,1.5294796228408811,1.921171815411072e-06,1.1741795539855957,0.8634203672409058,0.8634203672409058,0.0,55.34335708618164,73.0,16009.4267578125,0.0,348.1063232421875,1.0,283.1499938964844,284.72833251953125,291.1080017089844,292.2266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17457.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654706358909607,1.0,0.0,0.0,2.420562267303467,2.420573234558105,3.909542272140243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.9755859375,0.0,455.2178649902344,1895.4371337890625,0.0,754.1634521484375,0.603706955909729,1.0,0.0,3.0,1.0,0.0
12212640,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.9990000128746032,0.4653835594654083,0.3637062907218933,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.6967025399208069,0.1350400894880294,0.1285803914070129,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.7910891771316528,0.1990528106689453,0.1398036777973175,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.6607840657234192,0.1159990578889846,0.1106706708669662,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239501953125,0.6636546850204468,0.1172757297754287,0.5316188931465149,285.4252624511719,284.95001220703125,295.791015625,288.0673522949219,295.78826904296875,297.4794311523437,285.4285583496094,1.0,0.309272289276123,1.0,1.0,0.0,1.0,-1.5294815301895142,1.5294796228408811,1.921171815411072e-06,1.1741795539855957,0.8634203672409058,0.8634203672409058,0.0,55.34335708618164,73.0,16009.4267578125,0.0,348.1063232421875,1.0,283.1499938964844,284.72833251953125,291.1080017089844,292.2266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17457.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654706358909607,1.0,0.0,0.0,2.420562267303467,2.420573234558105,3.909542272140243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.9755859375,0.0,455.2178649902344,1895.4371337890625,0.0,754.1634521484375,0.603706955909729,1.0,0.0,3.0,1.0,0.0
12212700,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.9990000128746032,0.467840313911438,0.3685721457004547,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.6966416835784912,0.1368002146482467,0.1302685588598251,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446716308594,0.7892735600471497,0.2003492414951324,0.1407283991575241,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.6608246564865112,0.1175562664866447,0.1121713519096374,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.662894606590271,0.1184328272938728,0.5369476079940796,285.44488525390625,284.95001220703125,295.828125,288.0721740722656,295.825439453125,297.4789428710937,285.4481201171875,1.0,0.3128903210163116,1.0,1.0,0.0,1.0,-1.5466585159301758,1.546656608581543,1.9617384623416e-06,1.187827706336975,0.866917610168457,0.866917610168457,0.0,56.72710037231445,73.0,16217.0029296875,0.0,360.3237609863281,1.0,283.1499938964844,284.7417907714844,291.1131591796875,292.2438659667969,293.1499938964844,293.1499938964844,283.1499938964844,17438.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695862770080566,1.0,0.0,0.0,2.4312760829925537,2.4312870502471924,3.9442269894607307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.26025390625,0.0,460.4218444824219,1895.4371337890625,0.0,773.2021484375,0.6060624718666077,1.0,0.0,3.0,1.0,0.0
12212760,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.9990000128746032,0.4702745378017425,0.3734104037284851,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.696662962436676,0.1385949552059173,0.1319899559020996,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.7875544428825378,0.2016722410917282,0.1416719555854797,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.6609325408935547,0.1191402152180671,0.1136978566646575,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46319580078125,0.6622186303138733,0.1196148321032524,0.5423896312713623,285.4644775390625,284.95001220703125,295.8651123046875,288.07720947265625,295.8624572753906,297.4784851074219,285.4677124023437,1.0,0.3165305852890014,1.0,1.0,0.0,1.0,-1.5640323162078855,1.5640302896499634,2.003313738896395e-06,1.2016217708587646,0.8705446124076843,0.8705446124076843,0.0,58.12679672241211,76.0,16427.048828125,0.0,372.923095703125,1.0,283.1499938964844,284.7551574707031,291.11846923828125,292.2613830566406,293.1499938964844,293.1499938964844,283.1499938964844,17419.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737289190292358,1.0,0.0,0.0,2.4423182010650635,2.442329168319702,3.980135829806386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.7431640625,0.0,465.83642578125,1895.4371337890625,0.0,792.8339233398438,0.6084939241409302,1.0,0.0,3.0,1.0,0.0
12212820,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9990000128746032,0.4750853478908539,0.3829781115055084,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.6969534158706665,0.1422869563102722,0.1355307847261428,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5034484863281,0.7844104170799255,0.2043967396020889,0.1436146199703216,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.6613514423370361,0.1223863810300827,0.1168262884020805,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.6611206531524658,0.1220531240105629,0.5536112189292908,285.503662109375,284.95001220703125,295.9386291503906,288.0879211425781,295.9360656738281,297.4776916503906,285.5068054199219,1.0,0.3238656222820282,1.0,1.0,0.0,1.0,-1.5993298292160034,1.599327802658081,2.0894681256322656e-06,1.2296143770217896,0.8781896829605103,0.8781896829605103,0.0,60.96701049804688,79.0,16854.193359375,0.0,399.2672119140625,1.0,283.1499938964844,284.7816162109375,291.1296691894531,292.2973937988281,293.1499938964844,293.1499938964844,283.1499938964844,17385.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820827484130859,1.0,0.0,0.0,2.4653353691101074,2.465346574783325,4.055509350564536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.2939453125,0.0,477.2889404296875,1895.4371337890625,0.0,833.88330078125,0.6135733723640442,1.0,0.0,3.0,1.0,0.0
12212880,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9990000128746032,0.4750853478908539,0.3829781115055084,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.6969534158706665,0.1422869563102722,0.1355307847261428,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5034484863281,0.7844104170799255,0.2043967396020889,0.1436146199703216,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.6613514423370361,0.1223863810300827,0.1168262884020805,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.6611206531524658,0.1220531240105629,0.5536112189292908,285.503662109375,284.95001220703125,295.9386291503906,288.0879211425781,295.9360656738281,297.4776916503906,285.5068054199219,1.0,0.3238656222820282,1.0,1.0,0.0,1.0,-1.5993298292160034,1.599327802658081,2.0894681256322656e-06,1.2296143770217896,0.8781896829605103,0.8781896829605103,0.0,60.96701049804688,79.0,16854.193359375,0.0,399.2672119140625,1.0,283.1499938964844,284.7816162109375,291.1296691894531,292.2973937988281,293.1499938964844,293.1499938964844,283.1499938964844,17385.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820827484130859,1.0,0.0,0.0,2.4653353691101074,2.465346574783325,4.055509350564536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.2939453125,0.0,477.2889404296875,1895.4371337890625,0.0,833.88330078125,0.6135733723640442,1.0,0.0,3.0,1.0,0.0
12212940,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.9990000128746032,0.4792674779891968,0.3912515640258789,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.6974779963493347,0.1456465721130371,0.1387522220611572,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.7819664478302002,0.2068788856267929,0.1453837901353836,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53680419921875,0.6619399189949036,0.1253256648778915,0.119658924639225,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.6604300737380981,0.1242795884609222,0.5638517141342163,285.5380249023437,284.95001220703125,296.0028381347656,288.0980224609375,296.0003662109375,297.47723388671875,285.5411071777344,1.0,0.3303671777248382,1.0,1.0,0.0,1.0,-1.6309494972229004,1.6309473514556885,2.16856824408751e-06,1.2546530961990356,0.8853475451469421,0.8853475451469421,0.0,63.50357818603516,79.0,17237.41015625,0.0,423.7153930664063,1.0,283.1499938964844,284.8045654296875,291.1401062011719,292.33013916015625,293.1499938964844,293.1499938964844,283.1499938964844,17357.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894944071769714,1.0,0.0,0.0,2.48653531074524,2.486546754837036,4.125557495626708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.88818359375,0.0,488.0359191894531,1895.4371337890625,0.0,871.9849853515625,0.6182643175125122,1.0,0.0,3.0,1.0,0.0
12213000,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.9990000128746032,0.4798348546028137,0.3923675417900085,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.6975686550140381,0.1461124867200851,0.1391989290714264,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54248046875,0.7816563844680786,0.2072233706712722,0.1456292271614074,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.6620357632637024,0.1257322132587433,0.1200506836175918,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.6603555679321289,0.1245889589190483,0.5652741193771362,285.542724609375,284.95001220703125,296.0115661621094,288.0994567871094,296.00909423828125,297.4771728515625,285.5457763671875,1.0,0.3312563002109527,1.0,1.0,0.0,1.0,-1.635298490524292,1.63529634475708,2.1795901830046205e-06,1.258094310760498,0.8863545656204224,0.8863545656204224,0.0,63.851654052734375,67.0,17290.166015625,0.0,427.1406555175781,1.0,283.1499938964844,284.80767822265625,291.1415710449219,292.3346862792969,293.1499938964844,293.1499938964844,283.1499938964844,17353.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905083417892456,1.0,0.0,0.0,2.489487886428833,2.489499092102051,4.135360711643443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.6044921875,0.0,489.5477294921875,1895.4371337890625,0.0,877.3234252929688,0.6189185380935669,1.0,0.0,3.0,1.0,0.0
12213060,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.9990000128746032,0.4859542846679687,0.3889446556568146,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.7061865329742432,0.1500456482172012,0.1428604573011398,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.7876471877098083,0.2101229280233383,0.1476163417100906,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.6701328754425049,0.1291536092758178,0.1232367679476738,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.6669945120811462,0.1272154599428177,0.5767866969108582,285.5706481933594,284.95001220703125,296.083984375,288.11181640625,296.08154296875,297.4845886230469,285.5720520019531,1.0,0.3328228294849396,1.0,1.0,0.0,1.0,-1.655631422996521,1.6556291580200195,2.231773351013544e-06,1.2743388414382937,0.8948423266410828,0.8948423266410828,0.0,63.48330307006836,70.0,17599.634765625,0.0,437.7368469238281,1.0,283.1499938964844,284.8222961425781,291.1523742675781,292.3678894042969,293.1499938964844,293.1499938964844,283.1499938964844,17330.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987160205841064,1.0,0.0,0.0,2.5145134925842285,2.5145249366760254,4.218920537368831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.96923828125,0.0,502.53411865234375,1895.4371337890625,0.0,921.675537109375,0.6244761347770691,1.0,0.0,3.0,1.0,0.0
12213120,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.9990000128746032,0.4859542846679687,0.3889446556568146,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.7061865329742432,0.1500456482172012,0.1428604573011398,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.7876471877098083,0.2101229280233383,0.1476163417100906,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.6701328754425049,0.1291536092758178,0.1232367679476738,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.6669945120811462,0.1272154599428177,0.5767866969108582,285.5706481933594,284.95001220703125,296.083984375,288.11181640625,296.08154296875,297.4845886230469,285.5720520019531,1.0,0.3328228294849396,1.0,1.0,0.0,1.0,-1.655631422996521,1.6556291580200195,2.231773351013544e-06,1.2743388414382937,0.8948423266410828,0.8948423266410828,0.0,63.48330307006836,70.0,17599.634765625,0.0,437.7368469238281,1.0,283.1499938964844,284.8222961425781,291.1523742675781,292.3678894042969,293.1499938964844,293.1499938964844,283.1499938964844,17330.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987160205841064,1.0,0.0,0.0,2.5145134925842285,2.5145249366760254,4.218920537368831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.96923828125,0.0,502.53411865234375,1895.4371337890625,0.0,921.675537109375,0.6244761347770691,1.0,0.0,3.0,1.0,0.0
12213180,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.9990000128746032,0.4941557943820953,0.3871003091335296,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.7137129902839661,0.1541071534156799,0.1466481238603592,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935974121094,0.7926703095436096,0.2131022065877914,0.1496641337871551,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.6775221228599548,0.1326799988746643,0.126525729894638,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.6730567216873169,0.1300197094678878,0.5890594124794006,285.59375,284.95001220703125,296.1558532714844,288.1249084472656,296.1534729003906,297.505859375,285.5958251953125,1.0,0.3360197246074676,1.0,1.0,0.0,1.0,-1.679099202156067,1.6790969371795654,2.2926044493942754e-06,1.2927898168563845,0.9035667181015016,0.9035667181015016,0.0,63.54867172241211,73.0,17922.6328125,0.0,451.63519287109375,1.0,283.1499938964844,284.83514404296875,291.1591186523437,292.3929443359375,293.1499938964844,293.1499938964844,283.1499938964844,17317.65625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055639386177063,1.0,0.0,0.0,2.539937257766724,2.5399489402771,4.3046645714639453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.80029296875,0.0,516.0304565429688,1895.4371337890625,0.0,960.2223510742188,0.6331450939178467,1.0,0.0,3.0,1.0,0.0
12213240,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.9990000128746032,0.4941557943820953,0.3871003091335296,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932006835937,0.7137129902839661,0.1541071534156799,0.1466481238603592,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935974121094,0.7926703095436096,0.2131022065877914,0.1496641337871551,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.6775221228599548,0.1326799988746643,0.126525729894638,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.6730567216873169,0.1300197094678878,0.5890594124794006,285.59375,284.95001220703125,296.1558532714844,288.1249084472656,296.1534729003906,297.505859375,285.5958251953125,1.0,0.3360197246074676,1.0,1.0,0.0,1.0,-1.679099202156067,1.6790969371795654,2.2926044493942754e-06,1.2927898168563845,0.9035667181015016,0.9035667181015016,0.0,63.54867172241211,73.0,17922.6328125,0.0,451.63519287109375,1.0,283.1499938964844,284.83514404296875,291.1591186523437,292.3929443359375,293.1499938964844,293.1499938964844,283.1499938964844,17317.65625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055639386177063,1.0,0.0,0.0,2.539937257766724,2.5399489402771,4.3046645714639453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.80029296875,0.0,516.0304565429688,1895.4371337890625,0.0,960.2223510742188,0.6331450939178467,1.0,0.0,3.0,1.0,0.0
12213300,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.9990000128746032,0.4982932806015014,0.3872133195400238,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.7167243361473083,0.1561839580535888,0.1485980153083801,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7945013642311096,0.2146202027797699,0.1507174968719482,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.6806541085243225,0.1344806849956512,0.1282180249691009,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.6755909323692322,0.1314806044101715,0.5955376029014587,285.60089111328125,284.95001220703125,296.19158935546875,288.1317138671875,296.1892395019531,297.51629638671875,285.6021423339844,1.0,0.3380303084850311,1.0,1.0,0.0,1.0,-1.692649483680725,1.692647099494934,2.328229356862721e-06,1.3034733533859253,0.9079811573028564,0.9079811573028564,0.0,63.86184310913086,73.0,18125.62109375,0.0,460.5994262695313,1.0,283.1499938964844,284.8323059082031,291.164794921875,292.4097595214844,293.1499938964844,293.1499938964844,283.1499938964844,17614.44921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087957620620728,1.0,0.0,0.0,2.574794292449951,2.5748062133789062,4.42362619423875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.9736328125,0.0,536.6093139648438,1895.4371337890625,0.0,978.873046875,0.6388370394706726,1.0,0.0,3.0,1.0,0.0
12213360,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.9990000128746032,0.5023732781410217,0.3878234326839447,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.7193958759307861,0.1582858115434646,0.1505768150091171,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.7959943413734436,0.2161504328250885,0.15178282558918,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097717285156,0.6834983825683594,0.1363013833761215,0.1299343705177307,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.6778674721717834,0.13296739757061,0.6021698117256165,285.6103820800781,284.95001220703125,296.22723388671875,288.1387023925781,296.2248840332031,297.5259094238281,285.6120300292969,1.0,0.3402818739414215,1.0,1.0,0.0,1.0,-1.7070598602294922,1.7070574760437012,2.366484068261343e-06,1.314830303192139,0.912477731704712,0.912477731704712,0.0,64.31039428710938,76.0,18321.064453125,0.0,470.6012268066406,1.0,283.1499938964844,284.83477783203125,291.17138671875,292.4268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17754.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120395660400391,1.0,0.0,0.0,2.598151922225952,2.5981638431549072,4.504249204728694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.318359375,0.0,550.3843383789062,1895.4371337890625,0.0,997.8836669921876,0.647248387336731,1.0,0.0,3.0,1.0,0.0
12213420,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230163574219,0.9990000128746032,0.5102978348731995,0.390315443277359,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224365234375,0.7239299416542053,0.1625573188066482,0.1546134352684021,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.7981134653091431,0.2192413657903671,0.1539462208747863,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.622314453125,0.6884260773658752,0.1399973630905151,0.1334328651428222,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.6817172169685364,0.1359972953796386,0.6157808899879456,285.6227722167969,284.95001220703125,296.298095703125,288.1531677246094,296.2958068847656,297.542236328125,285.62420654296875,1.0,0.3453933000564575,1.0,1.0,0.0,1.0,-1.7380372285842896,1.738034725189209,2.4499986466253176e-06,1.339224934577942,0.9215225577354432,0.9215225577354432,0.0,65.55836486816406,79.0,18759.509765625,0.0,493.42913818359375,1.0,283.1499938964844,284.8278503417969,291.1883850097656,292.46844482421875,293.1499938964844,293.1499938964844,283.1499938964844,18412.201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190664768218994,1.0,0.0,0.0,2.671985149383545,2.6719977855682373,4.7638869205002266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.9091796875,0.0,596.646728515625,1895.4371337890625,0.0,1040.045166015625,0.6651192903518677,1.0,0.0,3.0,1.0,0.0
12213480,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230163574219,0.9990000128746032,0.5102978348731995,0.390315443277359,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224365234375,0.7239299416542053,0.1625573188066482,0.1546134352684021,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.7981134653091431,0.2192413657903671,0.1539462208747863,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.622314453125,0.6884260773658752,0.1399973630905151,0.1334328651428222,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.6817172169685364,0.1359972953796386,0.6157808899879456,285.6227722167969,284.95001220703125,296.298095703125,288.1531677246094,296.2958068847656,297.542236328125,285.62420654296875,1.0,0.3453933000564575,1.0,1.0,0.0,1.0,-1.7380372285842896,1.738034725189209,2.4499986466253176e-06,1.339224934577942,0.9215225577354432,0.9215225577354432,0.0,65.55836486816406,79.0,18759.509765625,0.0,493.42913818359375,1.0,283.1499938964844,284.8278503417969,291.1883850097656,292.46844482421875,293.1499938964844,293.1499938964844,283.1499938964844,18412.201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190664768218994,1.0,0.0,0.0,2.671985149383545,2.6719977855682373,4.7638869205002266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.9091796875,0.0,596.646728515625,1895.4371337890625,0.0,1040.045166015625,0.6651192903518677,1.0,0.0,3.0,1.0,0.0
12213540,297.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334228515625,0.9990000128746032,0.5178800225257874,0.3942076563835144,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.7276208400726318,0.1669123172760009,0.1587425768375396,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.7992813587188721,0.2223711609840393,0.1561455726623535,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.6924896836280823,0.1437589824199676,0.1370078921318054,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.6847434043884277,0.1390778571367263,0.6297090649604797,285.6332092285156,284.95001220703125,296.36846923828125,288.1682434082031,296.36627197265625,297.5546569824219,285.6344909667969,1.0,0.3511627614498138,1.0,1.0,0.0,1.0,-1.771323800086975,1.7713212966918943,2.5416802600375377e-06,1.365408420562744,0.9306910634040833,0.9306910634040833,0.0,67.20252227783203,82.0,19227.919921875,0.0,519.6583862304688,1.0,283.1499938964844,284.81756591796875,291.2073059082031,292.51446533203125,293.1499938964844,293.1499938964844,283.1499938964844,19219.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626904308795929,1.0,0.0,0.0,2.7559382915496826,2.7559518814086914,5.067950041848235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.46142578125,0.0,652.5947265625,1895.4371337890625,0.0,1088.61767578125,0.6854231357574463,1.0,0.0,3.0,1.0,0.0
12213600,297.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334228515625,0.9990000128746032,0.5178800225257874,0.3942076563835144,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.7276208400726318,0.1669123172760009,0.1587425768375396,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.7992813587188721,0.2223711609840393,0.1561455726623535,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.6924896836280823,0.1437589824199676,0.1370078921318054,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.6847434043884277,0.1390778571367263,0.6297090649604797,285.6332092285156,284.95001220703125,296.36846923828125,288.1682434082031,296.36627197265625,297.5546569824219,285.6344909667969,1.0,0.3511627614498138,1.0,1.0,0.0,1.0,-1.771323800086975,1.7713212966918943,2.5416802600375377e-06,1.365408420562744,0.9306910634040833,0.9306910634040833,0.0,67.20252227783203,82.0,19227.919921875,0.0,519.6583862304688,1.0,283.1499938964844,284.81756591796875,291.2073059082031,292.51446533203125,293.1499938964844,293.1499938964844,283.1499938964844,19219.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626904308795929,1.0,0.0,0.0,2.7559382915496826,2.7559518814086914,5.067950041848235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.46142578125,0.0,652.5947265625,1895.4371337890625,0.0,1088.61767578125,0.6854231357574463,1.0,0.0,3.0,1.0,0.0
12213660,297.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.9990000128746032,0.5251462459564209,0.3991653621196747,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7307062745094299,0.1713516563177108,0.1629609763622284,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.7997561097145081,0.2255475223064422,0.158383309841156,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.6958866119384766,0.1475821584463119,0.1406516879796981,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.687120258808136,0.1421950757503509,0.6438602209091187,285.6429748535156,284.95001220703125,296.4384155273437,288.1838684082031,296.4362487792969,297.5636291503906,285.64422607421875,1.0,0.3574354946613312,1.0,1.0,0.0,1.0,-1.8063945770263672,1.806391954421997,2.64044228970306e-06,1.3929619789123535,0.9399837851524352,0.9399837851524352,0.0,69.16475677490234,85.0,19719.130859375,0.0,548.931884765625,1.0,283.1499938964844,284.80596923828125,291.2261657714844,292.5622253417969,293.1499938964844,293.1499938964844,283.1499938964844,20130.05859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354054808616638,1.0,0.0,0.0,2.846247434616089,2.846261739730835,5.405534011515556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.228515625,0.0,716.7163696289062,1895.4371337890625,0.0,1143.084716796875,0.7072476148605347,1.0,0.0,3.0,1.0,0.0
12213720,297.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.9990000128746032,0.5251462459564209,0.3991653621196747,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7307062745094299,0.1713516563177108,0.1629609763622284,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.7997561097145081,0.2255475223064422,0.158383309841156,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.6958866119384766,0.1475821584463119,0.1406516879796981,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.687120258808136,0.1421950757503509,0.6438602209091187,285.6429748535156,284.95001220703125,296.4384155273437,288.1838684082031,296.4362487792969,297.5636291503906,285.64422607421875,1.0,0.3574354946613312,1.0,1.0,0.0,1.0,-1.8063945770263672,1.806391954421997,2.64044228970306e-06,1.3929619789123535,0.9399837851524352,0.9399837851524352,0.0,69.16475677490234,85.0,19719.130859375,0.0,548.931884765625,1.0,283.1499938964844,284.80596923828125,291.2261657714844,292.5622253417969,293.1499938964844,293.1499938964844,283.1499938964844,20130.05859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354054808616638,1.0,0.0,0.0,2.846247434616089,2.846261739730835,5.405534011515556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.228515625,0.0,716.7163696289062,1895.4371337890625,0.0,1143.084716796875,0.7072476148605347,1.0,0.0,3.0,1.0,0.0
12213780,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65313720703125,0.9990000128746032,0.5321431159973145,0.4049023389816284,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.7333705425262451,0.1758752763271331,0.1672663688659668,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7997609376907349,0.2287768274545669,0.1606624871492386,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.6987979412078857,0.1514655947685241,0.1443601697683334,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.6890218257904053,0.1453455239534378,0.6581981778144836,285.6529235839844,284.95001220703125,296.5079040527344,288.2000427246094,296.5057983398437,297.5697937011719,285.6542053222656,1.0,0.3640888333320617,1.0,1.0,0.0,1.0,-1.8428581953048704,1.842855453491211,2.745470965237473e-06,1.421574592590332,0.9494101405143738,0.9494101405143738,0.0,71.37942504882812,88.0,20228.044921875,0.0,580.9738159179688,1.0,283.1499938964844,284.7943420410156,291.24432373046875,292.61041259765625,293.1499938964844,293.1499938964844,283.1499938964844,21110.705078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443085074424744,1.0,0.0,0.0,2.9403321743011475,2.94034743309021,5.768808932771208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.86181640625,0.0,787.9235229492188,1895.4371337890625,0.0,1202.0467529296875,0.729968786239624,1.0,0.0,3.0,1.0,0.0
12213840,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65313720703125,0.9990000128746032,0.5321431159973145,0.4049023389816284,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.7333705425262451,0.1758752763271331,0.1672663688659668,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7997609376907349,0.2287768274545669,0.1606624871492386,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.6987979412078857,0.1514655947685241,0.1443601697683334,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.6890218257904053,0.1453455239534378,0.6581981778144836,285.6529235839844,284.95001220703125,296.5079040527344,288.2000427246094,296.5057983398437,297.5697937011719,285.6542053222656,1.0,0.3640888333320617,1.0,1.0,0.0,1.0,-1.8428581953048704,1.842855453491211,2.745470965237473e-06,1.421574592590332,0.9494101405143738,0.9494101405143738,0.0,71.37942504882812,88.0,20228.044921875,0.0,580.9738159179688,1.0,283.1499938964844,284.7943420410156,291.24432373046875,292.61041259765625,293.1499938964844,293.1499938964844,283.1499938964844,21110.705078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443085074424744,1.0,0.0,0.0,2.9403321743011475,2.94034743309021,5.768808932771208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.86181640625,0.0,787.9235229492188,1895.4371337890625,0.0,1202.0467529296875,0.729968786239624,1.0,0.0,3.0,1.0,0.0
12213900,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65655517578125,0.9990000128746032,0.5355563163757324,0.407985508441925,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.7345931529998779,0.1781690567731857,0.1694518029689788,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563720703125,0.7996477484703064,0.2304131239652633,0.1618190556764602,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562194824219,0.7001227140426636,0.1534301340579986,0.1462385505437851,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.6898455023765564,0.1469338238239288,0.6654372215270996,285.65643310546875,284.95001220703125,296.54248046875,288.2082824707031,296.5404052734375,297.57208251953125,285.6572570800781,1.0,0.3675273954868316,1.0,1.0,0.0,1.0,-1.8615210056304927,1.861518144607544,2.8001461487292545e-06,1.4362056255340576,0.9541565775871276,0.9541565775871276,0.0,72.56366729736328,88.0,20496.37890625,0.0,597.9655151367188,1.0,283.1499938964844,284.7854919433594,291.25341796875,292.6354064941406,293.1499938964844,293.1499938964844,283.1499938964844,21737.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488624215126038,1.0,0.0,0.0,2.996299743652344,2.9963154792785645,5.99051020344632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.22705078125,0.0,832.6442260742188,1895.4371337890625,0.0,1232.941162109375,0.7407179474830627,1.0,0.0,3.0,1.0,0.0
12213960,297.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6638488769531,0.9990000128746032,0.5389193296432495,0.4111823141574859,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7357585430145264,0.180483877658844,0.1716573685407638,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635437011719,0.7994767427444458,0.2320638000965118,0.1629853546619415,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66326904296875,0.7013772130012512,0.1554096043109893,0.1481314450502395,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.6906020045280457,0.1485308855772018,0.6727172136306763,285.6636657714844,284.95001220703125,296.57696533203125,288.2166442871094,296.5749206542969,297.5738525390625,285.6649475097656,1.0,0.371026873588562,1.0,1.0,0.0,1.0,-1.880423069000244,1.880420207977295,2.8561532872117823e-06,1.4510152339935305,0.9589855074882508,0.9589855074882508,0.0,73.7922134399414,91.0,20751.013671875,0.0,615.5721435546875,1.0,283.1499938964844,284.7834167480469,291.26190185546875,292.6588134765625,293.1499938964844,293.1499938964844,283.1499938964844,22138.865234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534015536308289,1.0,0.0,0.0,3.0364251136779785,3.0364410877227783,6.152030209705117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.2587890625,0.0,865.396728515625,1895.4371337890625,0.0,1264.2174072265625,0.7531607151031494,1.0,0.0,3.0,1.0,0.0
12214020,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.675537109375,0.9990000128746032,0.545519232749939,0.4178165197372436,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750183105469,0.7379814386367798,0.1851777136325836,0.1761324256658554,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752014160156,0.799041748046875,0.2354106456041336,0.1653524041175842,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748962402344,0.7037448883056641,0.1594142913818359,0.1519638299942016,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67486572265625,0.6919853091239929,0.151754155755043,0.6874212622642517,285.6753234863281,284.95001220703125,296.6456298828125,288.233642578125,296.64361572265625,297.5763854980469,285.6766662597656,1.0,0.3781744837760925,1.0,1.0,0.0,1.0,-1.9188640117645264,1.918861031532288,2.9720013117184862e-06,1.4811064004898071,0.9687216281890868,0.9687216281890868,0.0,76.35881042480469,94.0,21285.45703125,0.0,652.56005859375,1.0,283.1499938964844,284.7735900878906,291.2793273925781,292.7076416015625,293.1499938964844,293.1499938964844,283.1499938964844,23199.2734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625650525093079,1.0,0.0,0.0,3.133366346359253,3.133383512496948,6.551121600750776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.4365234375,0.0,948.5440673828124,1895.4371337890625,0.0,1328.782470703125,0.7765446901321411,1.0,0.0,3.0,1.0,0.0
12214080,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.675537109375,0.9990000128746032,0.545519232749939,0.4178165197372436,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750183105469,0.7379814386367798,0.1851777136325836,0.1761324256658554,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752014160156,0.799041748046875,0.2354106456041336,0.1653524041175842,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748962402344,0.7037448883056641,0.1594142913818359,0.1519638299942016,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67486572265625,0.6919853091239929,0.151754155755043,0.6874212622642517,285.6753234863281,284.95001220703125,296.6456298828125,288.233642578125,296.64361572265625,297.5763854980469,285.6766662597656,1.0,0.3781744837760925,1.0,1.0,0.0,1.0,-1.9188640117645264,1.918861031532288,2.9720013117184862e-06,1.4811064004898071,0.9687216281890868,0.9687216281890868,0.0,76.35881042480469,94.0,21285.45703125,0.0,652.56005859375,1.0,283.1499938964844,284.7735900878906,291.2793273925781,292.7076416015625,293.1499938964844,293.1499938964844,283.1499938964844,23199.2734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625650525093079,1.0,0.0,0.0,3.133366346359253,3.133383512496948,6.551121600750776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.4365234375,0.0,948.5440673828124,1895.4371337890625,0.0,1328.782470703125,0.7765446901321411,1.0,0.0,3.0,1.0,0.0
12214140,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874694824219,0.9990000128746032,0.5517251491546631,0.4243804216384887,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869812011719,0.7400398850440979,0.1897647529840469,0.1805073022842407,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.7985793948173523,0.2386814802885055,0.167666956782341,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.7059056162834167,0.1633164286613464,0.1556999385356903,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.6932189464569092,0.1548875570297241,0.7017215490341187,285.687255859375,284.95001220703125,296.711181640625,288.2503356933594,296.709228515625,297.57781982421875,285.6885986328125,1.0,0.3851802945137024,1.0,1.0,0.0,1.0,-1.956437945365905,1.9564348459243768,3.087736331508495e-06,1.5104856491088867,0.9782305359840392,0.9782305359840392,0.0,78.93416595458984,94.0,21808.189453125,0.0,690.20263671875,1.0,283.1499938964844,284.7649841308594,291.2961120605469,292.7551574707031,293.1499938964844,293.1499938964844,283.1499938964844,24250.5078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671379029750824,1.0,0.0,0.0,3.227335929870605,3.227353811264038,6.94994923833292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.18310546875,0.0,1034.08056640625,1895.4371337890625,0.0,1392.6197509765625,0.7962201237678528,1.0,0.0,3.0,1.0,0.0
12214200,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.688232421875,0.9990000128746032,0.5519819259643555,0.424656480550766,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.7401249408721924,0.1899577528238296,0.1806912273168563,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.7985602021217346,0.2388192266225814,0.167764276266098,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875915527344,0.705994188785553,0.1634803712368011,0.1558568030595779,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.6932693123817444,0.1550191193819046,0.7023213505744934,285.6880187988281,284.95001220703125,296.7138977050781,288.25103759765625,296.7119445800781,297.577880859375,285.6893920898437,1.0,0.3854746222496032,1.0,1.0,0.0,1.0,-1.9580157995224,1.958012700080872,3.092650331382174e-06,1.51171875,0.9786340594291688,0.9786340594291688,0.0,79.04344177246094,97.0,21829.365234375,0.0,691.8150634765625,1.0,283.1499938964844,284.7650146484375,291.2967834472656,292.757080078125,293.1499938964844,293.1499938964844,283.1499938964844,24281.017578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717419028282166,1.0,0.0,0.0,3.230344533920288,3.2303626537323,6.962913516872504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.3720703125,0.0,1036.8779296875,1895.4371337890625,0.0,1395.283203125,0.7999267578125,1.0,0.0,3.0,1.0,0.0
