time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214260,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.9990000128746032,0.5583402514457703,0.4315888285636902,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.7422519326210022,0.1948245167732238,0.1853332072496414,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7981064319610596,0.2422901093959808,0.170220673084259,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.7081925868988037,0.1676081418991089,0.1598095595836639,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012634277344,0.6945258378982544,0.158328890800476,0.7174270749092102,285.7017517089844,284.95001220703125,296.78179931640625,288.2686767578125,296.7799072265625,297.5787353515625,285.7031555175781,1.0,0.3928838968276977,1.0,1.0,0.0,1.0,-1.997751951217652,1.9977487325668333,3.2178079436562257e-06,1.5427539348602295,0.9887365698814392,0.9887365698814392,0.0,81.81765747070312,100.0,22381.388671875,0.0,733.2459106445312,1.0,283.1499938964844,284.7577819824219,291.3143920898437,292.8071594238281,293.1499938964844,293.1499938964844,283.1499938964844,25376.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809077858924866,1.0,0.0,0.0,3.326833486557007,3.326852560043335,7.385083904409839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.05126953125,0.0,1130.027587890625,1895.4371337890625,0.0,1463.4619140625,0.8231818675994873,1.0,0.0,3.0,1.0,0.0
12214320,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.9990000128746032,0.5583402514457703,0.4315888285636902,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.7422519326210022,0.1948245167732238,0.1853332072496414,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7981064319610596,0.2422901093959808,0.170220673084259,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.7081925868988037,0.1676081418991089,0.1598095595836639,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012634277344,0.6945258378982544,0.158328890800476,0.7174270749092102,285.7017517089844,284.95001220703125,296.78179931640625,288.2686767578125,296.7799072265625,297.5787353515625,285.7031555175781,1.0,0.3928838968276977,1.0,1.0,0.0,1.0,-1.997751951217652,1.9977487325668333,3.2178079436562257e-06,1.5427539348602295,0.9887365698814392,0.9887365698814392,0.0,81.81765747070312,100.0,22381.388671875,0.0,733.2459106445312,1.0,283.1499938964844,284.7577819824219,291.3143920898437,292.8071594238281,293.1499938964844,293.1499938964844,283.1499938964844,25376.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809077858924866,1.0,0.0,0.0,3.326833486557007,3.326852560043335,7.385083904409839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.05126953125,0.0,1130.027587890625,1895.4371337890625,0.0,1463.4619140625,0.8231818675994873,1.0,0.0,3.0,1.0,0.0
12214380,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.9990000128746032,0.5646217465400696,0.438528299331665,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.7444078922271729,0.1997781991958618,0.1900577694177627,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7163391113281,0.7977316975593567,0.2458232641220092,0.1727210581302642,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.7103652954101562,0.1717975735664367,0.1638213396072387,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159729003906,0.6958060264587402,0.1616859436035156,0.7327463030815125,285.7164611816406,284.95001220703125,296.8493347167969,288.2865905761719,296.84747314453125,297.5792541503906,285.7178955078125,1.0,0.4003697633743286,1.0,1.0,0.0,1.0,-2.0379772186279297,2.0379738807678223,3.3472445011284435e-06,1.574138641357422,0.9990389943122864,0.9990389943122864,0.0,84.65898895263672,103.0,22940.521484375,0.0,776.7888793945312,1.0,283.1499938964844,284.7518310546875,291.3321838378906,292.8578796386719,293.1499938964844,293.1499938964844,283.1499938964844,26482.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900489926338196,1.0,0.0,0.0,3.422480344772339,3.4225006103515625,7.815832532287459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.43994140625,0.0,1227.69287109375,1895.4371337890625,0.0,1533.1239013671875,0.8462268710136414,1.0,0.0,3.0,1.0,0.0
12214440,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.9990000128746032,0.5646217465400696,0.438528299331665,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.7444078922271729,0.1997781991958618,0.1900577694177627,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7163391113281,0.7977316975593567,0.2458232641220092,0.1727210581302642,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7160339355469,0.7103652954101562,0.1717975735664367,0.1638213396072387,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159729003906,0.6958060264587402,0.1616859436035156,0.7327463030815125,285.7164611816406,284.95001220703125,296.8493347167969,288.2865905761719,296.84747314453125,297.5792541503906,285.7178955078125,1.0,0.4003697633743286,1.0,1.0,0.0,1.0,-2.0379772186279297,2.0379738807678223,3.3472445011284435e-06,1.574138641357422,0.9990389943122864,0.9990389943122864,0.0,84.65898895263672,103.0,22940.521484375,0.0,776.7888793945312,1.0,283.1499938964844,284.7518310546875,291.3321838378906,292.8578796386719,293.1499938964844,293.1499938964844,283.1499938964844,26482.19921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900489926338196,1.0,0.0,0.0,3.422480344772339,3.4225006103515625,7.815832532287459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.43994140625,0.0,1227.69287109375,1895.4371337890625,0.0,1533.1239013671875,0.8462268710136414,1.0,0.0,3.0,1.0,0.0
12214500,297.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.722900390625,0.9990000128746032,0.5677412748336792,0.4419784843921661,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.7455089092254639,0.2022878378629684,0.1924514770507812,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.7975874543190002,0.247613325715065,0.1739882677793502,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.7114449739456177,0.1739155203104019,0.1658496707677841,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.6964683532714844,0.1633829772472381,0.7404904365539551,285.72271728515625,284.95001220703125,296.8829650878906,288.2956237792969,296.8811340332031,297.5794372558594,285.7239074707031,1.0,0.4041337072849273,1.0,1.0,0.0,1.0,-2.058253526687622,2.058250188827514,3.4135262012569e-06,1.5899471044540403,1.0,1.0,0.0,86.09879302978516,103.0,23228.01171875,0.0,799.34033203125,1.0,283.1499938964844,284.74688720703125,291.34130859375,292.8840637207031,293.1499938964844,293.1499938964844,283.1499938964844,27240.52734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946228742599487,1.0,0.0,0.0,3.47640061378479,3.476421356201172,8.064045005085063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.35400390625,0.0,1286.0487060546875,1895.4371337890625,0.0,1568.578857421875,0.8564911484718323,1.0,0.0,3.0,1.0,0.0
12214560,297.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.9990000128746032,0.5708539485931396,0.4454101920127868,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.746626615524292,0.204820454120636,0.1948650628328323,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7974724173545837,0.24942047894001,0.1752654761075973,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.7125222682952881,0.1760498583316803,0.1678919345140457,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.6971467733383179,0.1650934070348739,0.7482874989509583,285.73345947265625,284.95001220703125,296.9165344238281,288.3046875,296.91473388671875,297.57965087890625,285.73504638671875,1.0,0.4079084098339081,1.0,1.0,0.0,1.0,-2.0786242485046387,2.0786209106445312,3.480815621514921e-06,1.6058216094970703,1.0,1.0,0.0,87.54953002929688,106.0,23500.505859375,0.0,822.405029296875,1.0,283.1499938964844,284.7491760253906,291.34991455078125,292.9086303710937,293.1499938964844,293.1499938964844,283.1499938964844,27787.1640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991275548934937,1.0,0.0,0.0,3.5111234188079834,3.5111446380615234,8.225939609474153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.986328125,0.0,1324.968994140625,1895.4371337890625,0.0,1603.8746337890625,0.8677761554718018,1.0,0.0,3.0,1.0,0.0
12214620,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.9990000128746032,0.5770776271820068,0.4521756172180176,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.7489430904388428,0.2099576890468597,0.1997594833374023,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.7973660230636597,0.2530902326107025,0.1778584420680999,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7147032022476196,0.1803705394268036,0.1720250695943832,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.6985852718353271,0.1685586869716644,0.7640765905380249,285.7536926269531,284.95001220703125,296.9834289550781,288.3229064941406,296.9816589355469,297.5802917480469,285.75543212890625,1.0,0.4154837429523468,1.0,1.0,0.0,1.0,-2.119668483734131,2.1196649074554443,3.618523578552413e-06,1.6377848386764526,1.0,1.0,0.0,90.47283935546876,109.0,24062.908203125,0.0,870.0887451171875,1.0,283.1499938964844,284.750732421875,291.3675231933594,292.9593811035156,293.1499938964844,293.1499938964844,283.1499938964844,29071.189453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080786228179932,1.0,0.0,0.0,3.5913305282592773,3.591352701187134,8.606053256698942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.0458984375,0.0,1417.8609619140625,1895.4371337890625,0.0,1675.082275390625,0.8874099254608154,1.0,0.0,3.0,1.0,0.0
12214680,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.9990000128746032,0.5770776271820068,0.4521756172180176,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533264160156,0.7489430904388428,0.2099576890468597,0.1997594833374023,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.7973660230636597,0.2530902326107025,0.1778584420680999,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7147032022476196,0.1803705394268036,0.1720250695943832,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.6985852718353271,0.1685586869716644,0.7640765905380249,285.7536926269531,284.95001220703125,296.9834289550781,288.3229064941406,296.9816589355469,297.5802917480469,285.75543212890625,1.0,0.4154837429523468,1.0,1.0,0.0,1.0,-2.119668483734131,2.1196649074554443,3.618523578552413e-06,1.6377848386764526,1.0,1.0,0.0,90.47283935546876,109.0,24062.908203125,0.0,870.0887451171875,1.0,283.1499938964844,284.750732421875,291.3675231933594,292.9593811035156,293.1499938964844,293.1499938964844,283.1499938964844,29071.189453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080786228179932,1.0,0.0,0.0,3.5913305282592773,3.591352701187134,8.606053256698942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.0458984375,0.0,1417.8609619140625,1895.4371337890625,0.0,1675.082275390625,0.8874099254608154,1.0,0.0,3.0,1.0,0.0
12214740,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.9990000128746032,0.5833156108856201,0.4587852656841278,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.7513794898986816,0.2151917815208435,0.2047442495822906,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.7974330186843872,0.2568338513374328,0.1805024743080139,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754211425781,0.7169323563575745,0.1847612261772155,0.1762234419584274,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.7001441717147827,0.1720851063728332,0.7801344394683838,285.7759704589844,284.95001220703125,297.04998779296875,288.3411560058594,297.0482788085937,297.58123779296875,285.7777709960937,1.0,0.4230859279632568,1.0,1.0,0.0,1.0,-2.1610982418060303,2.1610944271087646,3.760407935260446e-06,1.6700206995010376,1.0,1.0,0.0,93.41720581054688,112.0,24629.08984375,0.0,919.8577880859376,1.0,283.1499938964844,284.7548217773437,291.38525390625,293.0104675292969,293.1499938964844,293.1499938964844,283.1499938964844,30295.794921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169165015220642,1.0,0.0,0.0,3.666191577911377,3.66621470451355,8.96857841325982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.6884765625,0.0,1508.3880615234375,1895.4371337890625,0.0,1746.72607421875,0.9057567119598388,1.0,0.0,3.0,1.0,0.0
12214800,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.9990000128746032,0.5833156108856201,0.4587852656841278,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.7513794898986816,0.2151917815208435,0.2047442495822906,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.7974330186843872,0.2568338513374328,0.1805024743080139,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754211425781,0.7169323563575745,0.1847612261772155,0.1762234419584274,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.7001441717147827,0.1720851063728332,0.7801344394683838,285.7759704589844,284.95001220703125,297.04998779296875,288.3411560058594,297.0482788085937,297.58123779296875,285.7777709960937,1.0,0.4230859279632568,1.0,1.0,0.0,1.0,-2.1610982418060303,2.1610944271087646,3.760407935260446e-06,1.6700206995010376,1.0,1.0,0.0,93.41720581054688,112.0,24629.08984375,0.0,919.8577880859376,1.0,283.1499938964844,284.7548217773437,291.38525390625,293.0104675292969,293.1499938964844,293.1499938964844,283.1499938964844,30295.794921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169165015220642,1.0,0.0,0.0,3.666191577911377,3.66621470451355,8.96857841325982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.6884765625,0.0,1508.3880615234375,1895.4371337890625,0.0,1746.72607421875,0.9057567119598388,1.0,0.0,3.0,1.0,0.0
12214860,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994384765625,0.9990000128746032,0.5892074704170227,0.4657680690288543,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.7534337043762207,0.2201758176088333,0.2096279859542846,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.7971481680870056,0.2603135108947754,0.1830590665340423,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.7187061309814453,0.1888712048530578,0.1802937984466552,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.7012472748756409,0.1753173172473907,0.7955371737480164,285.7991943359375,284.95001220703125,297.1163635253906,288.3592529296875,297.1146850585937,297.5791320800781,285.8009033203125,1.0,0.4306618869304657,1.0,1.0,0.0,1.0,-2.201812505722046,2.2018086910247803,3.902700427715899e-06,1.7016987800598145,1.0,1.0,0.0,96.4963836669922,115.0,25190.287109375,0.0,971.1119995117188,1.0,283.1499938964844,284.76025390625,291.4029541015625,293.06170654296875,293.1499938964844,293.1499938964844,283.1499938964844,31480.537109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256782054901123,1.0,0.0,0.0,3.7371888160705566,3.737212896347046,9.319301739196816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.4873046875,0.0,1597.7279052734375,1895.4371337890625,0.0,1818.99072265625,0.9231717586517334,1.0,0.0,3.0,1.0,0.0
12214920,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994384765625,0.9990000128746032,0.5892074704170227,0.4657680690288543,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.7534337043762207,0.2201758176088333,0.2096279859542846,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.7971481680870056,0.2603135108947754,0.1830590665340423,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.7187061309814453,0.1888712048530578,0.1802937984466552,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.7012472748756409,0.1753173172473907,0.7955371737480164,285.7991943359375,284.95001220703125,297.1163635253906,288.3592529296875,297.1146850585937,297.5791320800781,285.8009033203125,1.0,0.4306618869304657,1.0,1.0,0.0,1.0,-2.201812505722046,2.2018086910247803,3.902700427715899e-06,1.7016987800598145,1.0,1.0,0.0,96.4963836669922,115.0,25190.287109375,0.0,971.1119995117188,1.0,283.1499938964844,284.76025390625,291.4029541015625,293.06170654296875,293.1499938964844,293.1499938964844,283.1499938964844,31480.537109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256782054901123,1.0,0.0,0.0,3.7371888160705566,3.737212896347046,9.319301739196816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.4873046875,0.0,1597.7279052734375,1895.4371337890625,0.0,1818.99072265625,0.9231717586517334,1.0,0.0,3.0,1.0,0.0
12214980,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.9990000128746032,0.594365656375885,0.4738358855247497,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.7543948292732239,0.2247322797775268,0.2141004204750061,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82098388671875,0.7958117723464966,0.2633875608444214,0.1853217482566833,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206787109375,0.7193261384963989,0.1925123929977417,0.1839158236980438,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205871582031,0.7010540962219238,0.1780479252338409,0.8086873888969421,285.8211364746094,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.57098388671875,285.82275390625,1.0,0.4380593597888946,1.0,1.0,0.0,1.0,-2.23974084854126,2.239736795425415,4.037769031128846e-06,1.7311909198760986,1.0,1.0,0.0,99.8514633178711,118.0,25726.08203125,0.0,1022.22998046875,1.0,283.1499938964844,284.7651062011719,291.4195861816406,293.1109313964844,293.1499938964844,293.1499938964844,283.1499938964844,32638.677734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342548370361328,1.0,0.0,0.0,3.805311918258667,3.8053369522094727,9.662149977884835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.02978515625,0.0,1686.7027587890625,1895.4371337890625,0.0,1890.85400390625,0.9398922920227052,1.0,0.0,3.0,1.0,0.0
12215040,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.9990000128746032,0.594365656375885,0.4738358855247497,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.7543948292732239,0.2247322797775268,0.2141004204750061,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82098388671875,0.7958117723464966,0.2633875608444214,0.1853217482566833,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206787109375,0.7193261384963989,0.1925123929977417,0.1839158236980438,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205871582031,0.7010540962219238,0.1780479252338409,0.8086873888969421,285.8211364746094,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.57098388671875,285.82275390625,1.0,0.4380593597888946,1.0,1.0,0.0,1.0,-2.23974084854126,2.239736795425415,4.037769031128846e-06,1.7311909198760986,1.0,1.0,0.0,99.8514633178711,118.0,25726.08203125,0.0,1022.22998046875,1.0,283.1499938964844,284.7651062011719,291.4195861816406,293.1109313964844,293.1499938964844,293.1499938964844,283.1499938964844,32638.677734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342548370361328,1.0,0.0,0.0,3.805311918258667,3.8053369522094727,9.662149977884835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.02978515625,0.0,1686.7027587890625,1895.4371337890625,0.0,1890.85400390625,0.9398922920227052,1.0,0.0,3.0,1.0,0.0
12215100,297.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.9990000128746032,0.5966978073120117,0.4780709743499756,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.7546393275260925,0.226909190416336,0.2162299454212188,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.7949411869049072,0.2648353278636932,0.1863828152418136,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.7193818092346191,0.1942159086465835,0.1856050193309784,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.7006595730781555,0.1792811751365661,0.8146190643310547,285.830078125,284.95001220703125,297.215576171875,288.38555908203125,297.21392822265625,297.5653076171875,285.83135986328125,1.0,0.4416702687740326,1.0,1.0,0.0,1.0,-2.25781512260437,2.2578110694885254,4.102981165488018e-06,1.7452362775802612,1.0,1.0,0.0,101.58191680908205,118.0,25992.908203125,0.0,1047.637939453125,1.0,283.1499938964844,284.7647399902344,291.4275817871094,293.1351928710937,293.1499938964844,293.1499938964844,283.1499938964844,33346.75390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384228706359863,1.0,0.0,0.0,3.846367359161377,3.846392869949341,9.871764632407576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.49609375,0.0,1741.8875732421875,1895.4371337890625,0.0,1926.158935546875,0.9471601247787476,1.0,0.0,3.0,1.0,0.0
12215160,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421325683594,0.9990000128746032,0.5988930463790894,0.4823634624481201,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84161376953125,0.7547919154167175,0.2290379703044891,0.2183073908090591,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.7940029501914978,0.2662422060966491,0.1874104887247085,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414611816406,0.7193345427513123,0.1958613395690918,0.1872326582670211,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84136962890625,0.7001400589942932,0.1804463565349578,0.8202140927314758,285.8418884277344,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.5588684082031,285.8434143066406,1.0,0.4452181756496429,1.0,1.0,0.0,1.0,-2.2753775119781494,2.2753734588623047,4.166868166066706e-06,1.7588785886764526,1.0,1.0,0.0,103.32884979248048,121.0,26240.77734375,0.0,1072.92578125,1.0,283.1499938964844,284.7694396972656,291.4349365234375,293.15753173828125,293.1499938964844,293.1499938964844,283.04998779296875,33778.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424435615539551,1.0,0.0,0.0,3.871202230453491,3.871227979660034,9.999654366765751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.07861328125,0.0,1775.8465576171875,1895.4371337890625,0.0,1960.4422607421875,0.9550721049308776,1.0,0.0,3.0,1.0,0.0
12215220,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78680419921875,0.9990000128746032,0.6023845076560974,0.4912393391132355,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865905761719,0.7547040581703186,0.2330079227685928,0.2222447246313095,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.7917588353157043,0.268726497888565,0.1892917454242706,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.7188313603401184,0.1988597512245178,0.190257728099823,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.698620080947876,0.1824610978364944,0.8302022814750671,285.78668212890625,284.95001220703125,297.314208984375,288.41094970703125,297.3126220703125,297.54107666015625,285.7874755859375,1.0,0.4521039128303528,1.0,1.0,0.0,1.0,-2.3086631298065186,2.3086588382720947,4.289385287847836e-06,1.7847342491149902,1.0,1.0,0.0,106.8980484008789,109.0,26914.935546875,0.0,1122.820556640625,1.0,283.05206298828125,284.6910400390625,291.4681091308594,293.24432373046875,293.1499938964844,293.1499938964844,282.75,34730.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554807662963867,1.0,0.0,0.0,3.925373554229736,3.925400257110596,1.028147153192549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.04248046875,0.0,1851.4454345703125,1895.4371337890625,0.0,2073.05224609375,0.966291069984436,1.0,0.0,3.0,1.0,0.0
12215280,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78680419921875,0.9990000128746032,0.6023845076560974,0.4912393391132355,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865905761719,0.7547040581703186,0.2330079227685928,0.2222447246313095,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.7917588353157043,0.268726497888565,0.1892917454242706,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.7188313603401184,0.1988597512245178,0.190257728099823,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.698620080947876,0.1824610978364944,0.8302022814750671,285.78668212890625,284.95001220703125,297.314208984375,288.41094970703125,297.3126220703125,297.54107666015625,285.7874755859375,1.0,0.4521039128303528,1.0,1.0,0.0,1.0,-2.3086631298065186,2.3086588382720947,4.289385287847836e-06,1.7847342491149902,1.0,1.0,0.0,106.8980484008789,109.0,26914.935546875,0.0,1122.820556640625,1.0,283.05206298828125,284.6910400390625,291.4681091308594,293.24432373046875,293.1499938964844,293.1499938964844,282.75,34730.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554807662963867,1.0,0.0,0.0,3.925373554229736,3.925400257110596,1.028147153192549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.04248046875,0.0,1851.4454345703125,1895.4371337890625,0.0,2073.05224609375,0.966291069984436,1.0,0.0,3.0,1.0,0.0
12215340,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56793212890625,0.9990000128746032,0.6050878167152405,0.4889004230499267,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.7594655752182007,0.2362643182277679,0.2254883348941803,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684509277344,0.7949031591415405,0.2703467905521393,0.1905782669782638,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56884765625,0.7226966023445129,0.2011778950691223,0.1926075518131256,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.7017879486083984,0.1837740242481231,0.8368682265281677,285.5682067871094,284.95001220703125,297.3795471191406,288.4273681640625,297.37799072265625,297.5182189941406,285.5667419433594,1.0,0.453094869852066,1.0,1.0,0.0,1.0,-2.322148561477661,2.3221442699432373,4.340012310422026e-06,1.7954639196395874,1.0,1.0,0.0,106.64189910888672,112.0,27768.212890625,0.0,1136.65576171875,1.0,282.7560119628906,284.4369506835937,291.51519775390625,293.37811279296875,293.1499938964844,293.1499938964844,282.45001220703125,35241.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776941657066345,1.0,0.0,0.0,3.95415472984314,3.954181671142578,1.043279326040647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.3251953125,0.0,1892.4696044921875,1895.4371337890625,0.0,2269.46240234375,0.9731385707855223,1.0,0.0,3.0,1.0,0.0
12215400,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56793212890625,0.9990000128746032,0.6050878167152405,0.4889004230499267,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.7594655752182007,0.2362643182277679,0.2254883348941803,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684509277344,0.7949031591415405,0.2703467905521393,0.1905782669782638,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56884765625,0.7226966023445129,0.2011778950691223,0.1926075518131256,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.7017879486083984,0.1837740242481231,0.8368682265281677,285.5682067871094,284.95001220703125,297.3795471191406,288.4273681640625,297.37799072265625,297.5182189941406,285.5667419433594,1.0,0.453094869852066,1.0,1.0,0.0,1.0,-2.322148561477661,2.3221442699432373,4.340012310422026e-06,1.7954639196395874,1.0,1.0,0.0,106.64189910888672,112.0,27768.212890625,0.0,1136.65576171875,1.0,282.7560119628906,284.4369506835937,291.51519775390625,293.37811279296875,293.1499938964844,293.1499938964844,282.45001220703125,35241.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776941657066345,1.0,0.0,0.0,3.95415472984314,3.954181671142578,1.043279326040647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.3251953125,0.0,1892.4696044921875,1895.4371337890625,0.0,2269.46240234375,0.9731385707855223,1.0,0.0,3.0,1.0,0.0
12215460,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.9990000128746032,0.6077390313148499,0.4901436567306518,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.7617310881614685,0.2389000952243805,0.2281149625778198,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.7952626347541809,0.271234929561615,0.1913147270679474,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.7241736650466919,0.2028963416814804,0.1943682879209518,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.7022922039031982,0.1844810098409652,0.8407024145126343,285.3412475585937,284.95001220703125,297.44451904296875,288.4433898925781,297.4429626464844,297.49615478515625,285.3402099609375,1.0,0.4554263353347778,1.0,1.0,0.0,1.0,-2.33439564704895,2.334391117095948,4.3856334741576575e-06,1.804860234260559,1.0,1.0,0.0,107.37564849853516,115.0,28596.166015625,0.0,1153.193115234375,1.0,282.4559631347656,284.1789855957031,291.51531982421875,293.4366149902344,293.1499938964844,293.1499938964844,282.1499938964844,35548.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958954572677612,1.0,0.0,0.0,3.971308469772339,3.971335649490357,1.0523508535698056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.55078125,0.0,1917.2064208984373,1895.4371337890625,0.0,2433.958984375,0.9772190451622008,1.0,0.0,3.0,1.0,0.0
12215520,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.9990000128746032,0.6077390313148499,0.4901436567306518,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.7617310881614685,0.2389000952243805,0.2281149625778198,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.7952626347541809,0.271234929561615,0.1913147270679474,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.7241736650466919,0.2028963416814804,0.1943682879209518,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.7022922039031982,0.1844810098409652,0.8407024145126343,285.3412475585937,284.95001220703125,297.44451904296875,288.4433898925781,297.4429626464844,297.49615478515625,285.3402099609375,1.0,0.4554263353347778,1.0,1.0,0.0,1.0,-2.33439564704895,2.334391117095948,4.3856334741576575e-06,1.804860234260559,1.0,1.0,0.0,107.37564849853516,115.0,28596.166015625,0.0,1153.193115234375,1.0,282.4559631347656,284.1789855957031,291.51531982421875,293.4366149902344,293.1499938964844,293.1499938964844,282.1499938964844,35548.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958954572677612,1.0,0.0,0.0,3.971308469772339,3.971335649490357,1.0523508535698056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.55078125,0.0,1917.2064208984373,1895.4371337890625,0.0,2433.958984375,0.9772190451622008,1.0,0.0,3.0,1.0,0.0
12215580,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.9990000128746032,0.6085612773895264,0.4922737181186676,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.7620614171028137,0.2401668131351471,0.2294071167707443,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.794487476348877,0.271530270576477,0.1916010230779647,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639404296875,0.7241403460502625,0.2036603093147277,0.1951840668916702,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.7016178965568542,0.1846847236156463,0.8420653939247131,285.15966796875,284.95001220703125,297.4798278808594,288.45196533203125,297.478271484375,297.4798278808594,285.1488647460937,1.0,0.456965684890747,1.0,1.0,0.0,1.0,-2.34146785736084,2.341463565826416,4.412185717228567e-06,1.810338020324707,1.0,1.0,0.0,108.2143325805664,115.0,29305.048828125,0.0,1164.465087890625,1.0,282.1860046386719,283.9615783691406,291.54278564453125,293.55419921875,293.1499938964844,293.1499938964844,282.1499938964844,35659.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068670630455017,1.0,0.0,0.0,3.977532863616944,3.977560043334961,1.055652091963566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.91162109375,0.0,1926.2352294921875,1895.4371337890625,0.0,2534.372314453125,0.9786995649337769,1.0,0.0,3.0,1.0,0.0
12215640,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9990000128746032,0.6088765859603882,0.4946959614753723,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.761866569519043,0.2411302477121353,0.2303576171398162,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.7933357954025269,0.2716809809207916,0.1917318701744079,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.723682165145874,0.2042068094015121,0.1957454085350036,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7005695700645447,0.1847589462995529,0.8426415920257568,285.1178283691406,284.95001220703125,297.509033203125,288.4590148925781,297.50750732421875,297.46356201171875,285.116943359375,1.0,0.458338588476181,1.0,1.0,0.0,1.0,-2.34704327583313,2.347038984298706,4.433179128682241e-06,1.814657211303711,1.0,1.0,0.0,109.09566497802734,103.0,29432.861328125,0.0,1174.2744140625,1.0,282.1557922363281,283.9244384765625,291.5111999511719,293.48199462890625,293.1499938964844,293.1499938964844,281.8500061035156,35731.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096597790718079,1.0,0.0,0.0,3.981515407562256,3.981542825698853,1.0577671218925389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.19091796875,0.0,1932.027099609375,1895.4371337890625,0.0,2560.060546875,0.979646861553192,1.0,0.0,3.0,1.0,0.0
12215700,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.6092069745063782,0.4931077659130096,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7637560367584229,0.2421327978372573,0.231342002749443,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7943717241287231,0.271796315908432,0.1918442249298095,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7250335812568665,0.2047504633665084,0.1962932646274566,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7014376521110535,0.1847725212574005,0.8428796529769897,284.9452514648437,284.95001220703125,297.5411071777344,288.4666748046875,297.5395812988281,297.44659423828125,284.9317321777344,1.0,0.457716703414917,1.0,1.0,0.0,1.0,-2.347411155700684,2.3474066257476807,4.434852598933503e-06,1.8151001930236816,0.9996150135993958,0.9996150135993958,0.0,108.6484603881836,103.0,30069.30859375,0.0,1172.8951416015625,1.0,281.89306640625,283.71466064453125,291.5428161621094,293.6078491210937,293.1499938964844,293.1499938964844,281.8500061035156,35795.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184872269630432,1.0,0.0,0.0,3.984918117523194,3.98494553565979,1.0595759931675277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.88525390625,0.0,1937.010986328125,1895.4371337890625,0.0,2641.560302734375,0.9804533123970032,1.0,0.0,3.0,1.0,0.0
12215760,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.6098979711532593,0.4897425770759582,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7664089202880859,0.2430242449045181,0.232169508934021,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7962178587913513,0.2717924416065216,0.1918278336524963,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7270306348800659,0.2051884531974792,0.1966953873634338,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7030006647109985,0.1846766173839569,0.8424145579338074,284.8858337402344,284.95001220703125,297.57305908203125,288.4742431640625,297.55535888671875,297.4326171875,284.88360595703125,1.0,0.4560505449771881,0.9174611568450928,0.9174611568450928,0.2000000029802322,1.0,-2.3442718982696533,2.053393840789795,0.2908779382705688,1.5231834650039673,0.9985321164131165,0.9985321164131165,0.0,107.40930938720705,106.0,30088.234375,0.0,1163.291015625,1.0,281.8558654785156,283.6625366210937,291.51318359375,293.5268859863281,293.1499938964844,293.1499938964844,281.54998779296875,35881.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208118677139282,1.0,0.0,0.0,3.9865505695343018,3.9865779876708975,1.0604442195472077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.08984375,0.0,1939.851318359375,1895.4371337890625,0.0,2663.09228515625,0.9808733463287354,1.0,0.0,3.0,1.0,0.0
12215820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.9990000128746032,0.6110305786132812,0.4891484081745147,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.7681474685668945,0.2443475425243377,0.233464777469635,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.796502947807312,0.271687239408493,0.1917950510978698,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.7280018329620361,0.2057918757200241,0.1973085403442382,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.7030371427536011,0.1844326704740524,0.841516375541687,284.6819152832031,284.95001220703125,297.6236877441406,288.4861145019531,297.5326232910156,297.4136962890625,284.6819152832031,1.0,0.4556271135807037,0.785968542098999,0.785968542098999,0.518619954586029,1.0,-2.344714879989624,1.3205853700637815,1.0241295099258425,0.7920886874198914,0.9938194155693054,0.9938194155693054,0.0,106.9651107788086,106.0,30905.234375,0.0,1159.8792724609375,1.0,281.56317138671875,283.418701171875,291.5325012207031,293.60137939453125,293.1499938964844,293.1499938964844,281.54998779296875,36060.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300585150718689,1.0,0.0,0.0,3.9848554134368896,3.9848828315734863,1.0595425692372371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.66015625,0.0,1939.0916748046875,1895.4371337890625,0.0,2748.990478515625,0.9805902242660522,1.0,0.0,3.0,1.0,0.0
12215880,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.9990000128746032,0.6113314628601074,0.4892798066139221,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.7684222459793091,0.2447092831134796,0.2337769120931625,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.7963955998420715,0.2716957330703735,0.1917712688446045,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.7280993461608887,0.2059634029865265,0.1974472850561142,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68487548828125,0.7028786540031433,0.1843846887350082,0.841205358505249,284.6854248046875,284.95001220703125,297.6365661621094,288.4891052246094,297.5252380371094,297.4093933105469,284.6871337890625,1.0,0.4556457996368408,0.7523834109306335,0.7523834109306335,0.6000000238418579,1.0,-2.345010042190552,1.1920452117919922,1.1529648303985596,0.6636660695075989,0.9931426048278807,0.9931426048278807,0.0,106.98054504394533,109.0,31009.8359375,0.0,1160.021484375,1.0,281.55584716796875,283.4156188964844,291.5191650390625,293.5755920410156,293.1499938964844,293.1499938964844,281.25,36082.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299771547317505,1.0,0.0,0.0,3.983945846557617,3.983973264694214,1.0590589454295696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.9228515625,0.0,1938.0787353515625,1895.4371337890625,0.0,2748.233154296875,0.9804063439369202,1.0,0.0,3.0,1.0,0.0
12215940,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205078125,0.9990000128746032,0.6123078465461731,0.4906412065029144,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5207214355469,0.7695234417915344,0.2464551627635955,0.2354304045438766,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206604003906,0.7956485152244568,0.271708995103836,0.1917797625064849,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52081298828125,0.7283540368080139,0.2067697793245315,0.198221355676651,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208740234375,0.7018552422523499,0.1841186434030532,0.8400757908821106,284.52056884765625,284.95001220703125,297.6994323730469,288.50360107421875,297.5137939453125,297.38690185546875,284.5202941894531,1.0,0.4564461708068847,0.5873057246208191,0.5873057246208191,1.0,1.0,-2.348209857940674,0.954917848110199,1.39329195022583,0.4260811507701874,0.986039400100708,0.986039400100708,0.0,107.42494201660156,112.0,32265.013671875,0.0,1165.359130859375,1.0,281.2558898925781,283.1967468261719,291.5471496582031,293.6766052246094,293.1499938964844,293.1499938964844,280.95001220703125,36259.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841791033744812,1.0,0.0,0.0,3.97500991821289,3.9750373363494873,1.054313429449394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.5185546875,0.0,1927.827880859375,1895.4371337890625,0.0,2858.453369140625,0.9784879088401794,1.0,0.0,3.0,1.0,0.0
12216000,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205078125,0.9990000128746032,0.6123078465461731,0.4906412065029144,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5207214355469,0.7695234417915344,0.2464551627635955,0.2354304045438766,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5206604003906,0.7956485152244568,0.271708995103836,0.1917797625064849,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52081298828125,0.7283540368080139,0.2067697793245315,0.198221355676651,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208740234375,0.7018552422523499,0.1841186434030532,0.8400757908821106,284.52056884765625,284.95001220703125,297.6994323730469,288.50360107421875,297.5137939453125,297.38690185546875,284.5202941894531,1.0,0.4564461708068847,0.5873057246208191,0.5873057246208191,1.0,1.0,-2.348209857940674,0.954917848110199,1.39329195022583,0.4260811507701874,0.986039400100708,0.986039400100708,0.0,107.42494201660156,112.0,32265.013671875,0.0,1165.359130859375,1.0,281.2558898925781,283.1967468261719,291.5471496582031,293.6766052246094,293.1499938964844,293.1499938964844,280.95001220703125,36259.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841791033744812,1.0,0.0,0.0,3.97500991821289,3.9750373363494873,1.054313429449394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.5185546875,0.0,1927.827880859375,1895.4371337890625,0.0,2858.453369140625,0.9784879088401794,1.0,0.0,3.0,1.0,0.0
12216060,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.9990000128746032,0.6122187972068787,0.4942778646945953,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.7693866491317749,0.2480899691581726,0.2370498925447464,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.7936093211174011,0.2715933620929718,0.1917622983455658,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.7275219559669495,0.2074612081050872,0.1989519298076629,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.6996357440948486,0.1837456226348877,0.8387659788131714,284.3306884765625,284.95001220703125,297.7616882324219,288.5177307128906,297.5253601074219,297.3594665527344,284.3297119140625,1.0,0.4581077694892883,0.6156682372093201,0.6156682372093201,1.0,1.0,-2.353806257247925,0.9761940240859984,1.3776122331619265,0.4460360407829284,0.976213276386261,0.976213276386261,0.0,108.65935516357422,115.0,33291.1328125,0.0,1176.5501708984375,1.0,280.9559326171875,282.9674987792969,291.56964111328125,293.76837158203125,293.1499938964844,293.1499938964844,280.6499938964844,36463.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556526303291321,1.0,0.0,0.0,3.958634853363037,3.958662033081055,1.045644694386283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.15869140625,0.0,1908.1771240234373,1895.4371337890625,0.0,2988.240478515625,0.9749075174331664,1.0,0.0,3.0,1.0,0.0
