time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216120,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.9990000128746032,0.6122187972068787,0.4942778646945953,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.7693866491317749,0.2480899691581726,0.2370498925447464,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.7936093211174011,0.2715933620929718,0.1917622983455658,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.7275219559669495,0.2074612081050872,0.1989519298076629,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.6996357440948486,0.1837456226348877,0.8387659788131714,284.3306884765625,284.95001220703125,297.7616882324219,288.5177307128906,297.5253601074219,297.3594665527344,284.3297119140625,1.0,0.4581077694892883,0.6156682372093201,0.6156682372093201,1.0,1.0,-2.353806257247925,0.9761940240859984,1.3776122331619265,0.4460360407829284,0.976213276386261,0.976213276386261,0.0,108.65935516357422,115.0,33291.1328125,0.0,1176.5501708984375,1.0,280.9559326171875,282.9674987792969,291.56964111328125,293.76837158203125,293.1499938964844,293.1499938964844,280.6499938964844,36463.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556526303291321,1.0,0.0,0.0,3.958634853363037,3.958662033081055,1.045644694386283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.15869140625,0.0,1908.1771240234373,1895.4371337890625,0.0,2988.240478515625,0.9749075174331664,1.0,0.0,3.0,1.0,0.0
12216180,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1733703613281,0.9990000128746032,0.6116031408309937,0.4970366060733795,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771545410156,0.7688769102096558,0.2489169538021087,0.2379025667905807,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1765441894531,0.7920409440994263,0.271451324224472,0.191724494099617,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1786499023437,0.7266823053359985,0.2077725380659103,0.1993153989315033,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.17987060546875,0.6979947090148926,0.1834775507450103,0.8378825187683105,284.17510986328125,284.95001220703125,297.7953796386719,288.5252990722656,297.5314636230469,297.3421325683594,284.1658020019531,1.0,0.4592711627483368,0.6311615705490112,0.6311615705490112,1.0,1.0,-2.3574743270874023,0.9896568655967712,1.3678174018859863,0.4586507380008697,0.9691112041473388,0.9691112041473388,0.0,109.58406829833984,115.0,34193.81640625,0.0,1184.3798828125,1.0,280.6864318847656,282.7705993652344,291.6046447753906,293.9035339355469,293.1499938964844,293.1499938964844,280.6499938964844,36599.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657654523849487,1.0,0.0,0.0,3.9462406635284415,3.946267604827881,1.0391072464699391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.88720703125,0.0,1893.2503662109373,1895.4371337890625,0.0,3083.0859375,0.9721655249595642,1.0,0.0,3.0,1.0,0.0
12216240,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13873291015625,0.9990000128746032,0.6107588410377502,0.4997974038124084,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390991210937,0.7681347131729126,0.2495571970939636,0.2385355830192566,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390380859375,0.7903935313224792,0.2712777554988861,0.1916232854127884,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.7257015705108643,0.2079844325780868,0.1995488256216049,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.6963163614273071,0.1832082867622375,0.8368459343910217,284.1388854980469,284.95001220703125,297.8232116699219,288.5315246582031,297.53582763671875,297.3263244628906,284.1381225585937,1.0,0.460330605506897,0.6440308094024658,0.6440308094024658,1.0,1.0,-2.360464572906494,0.9997662305831908,1.3606984615325928,0.4680712819099426,0.9637935161590576,0.9637935161590576,0.0,110.49286651611328,103.0,34273.8359375,0.0,1191.4053955078125,1.0,280.65606689453125,282.73980712890625,291.5807800292969,293.8416442871094,293.1499938964844,293.1499938964844,280.3500061035156,36695.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687736392021179,1.0,0.0,0.0,3.9337453842163086,3.933772325515747,1.032537284118007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.224609375,0.0,1877.9666748046875,1895.4371337890625,0.0,3111.306640625,0.9694284200668336,1.0,0.0,3.0,1.0,0.0
12216300,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99072265625,0.9990000128746032,0.6098746657371521,0.4984864294528961,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953308105469,0.7695290446281433,0.2502395808696747,0.2392000257968902,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99462890625,0.7909239530563354,0.2710638046264648,0.1914946436882019,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99713134765625,0.726531982421875,0.208191230893135,0.1997629404067993,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9986572265625,0.6965612173080444,0.1828854531049728,0.8354769349098206,283.99285888671875,284.95001220703125,297.85369873046875,288.5382995605469,297.5416259765625,297.31060791015625,283.981201171875,1.0,0.4593687355518341,0.6582120656967163,0.6582120656967163,1.0,1.0,-2.35815978050232,1.0072630643844604,1.3508965969085691,0.476220428943634,0.9560192823410034,0.9560192823410034,0.0,110.04148864746094,103.0,35135.3984375,0.0,1186.93310546875,1.0,280.39434814453125,282.5542907714844,291.6133728027344,293.9779663085937,293.1499938964844,293.1499938964844,280.3500061035156,36833.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775884509086609,1.0,0.0,0.0,3.91792106628418,3.917947769165039,1.0242467851639958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.7802734375,0.0,1858.8673095703125,1895.4371337890625,0.0,3193.9765625,0.965913474559784,1.0,0.0,3.0,1.0,0.0
12216360,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9405212402344,0.9990000128746032,0.6095017790794373,0.4945226311683655,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.941162109375,0.7721861004829407,0.250855803489685,0.2397408485412597,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9410705566406,0.7927612066268921,0.2707710564136505,0.1912605315446853,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94140625,0.7284343838691711,0.2083346396684646,0.1998609453439712,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.941650390625,0.6979794502258301,0.1825049668550491,0.8335931897163391,283.9407958984375,284.95001220703125,297.88397216796875,288.54498291015625,297.5475769042969,297.2982482910156,283.93914794921875,1.0,0.4574038982391357,0.6573127508163452,0.6573127508163452,1.0,1.0,-2.3516266345977783,1.004238486289978,1.3473882675170898,0.4747028350830078,0.9487162828445436,0.9487162828445436,0.0,108.67615509033205,91.0,35128.6640625,0.0,1174.0509033203125,1.0,280.3563232421875,282.5116577148437,291.5887451171875,293.9062194824219,293.1499938964844,293.1499938964844,280.04998779296875,36965.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806917071342468,1.0,0.0,0.0,3.899041414260864,3.899068117141724,1.0143993449673872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.5107421875,0.0,1836.0123291015625,1895.4371337890625,0.0,3223.062744140625,0.9617673754692078,1.0,0.0,3.0,1.0,0.0
12216420,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73211669921875,0.9990000128746032,0.6110139489173889,0.4805463552474975,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7328796386719,0.7807980179786682,0.2520101070404053,0.2407048791646957,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327575683594,0.7997976541519165,0.2700951099395752,0.1907030344009399,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331848144531,0.7349810004234314,0.2085400521755218,0.199930191040039,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7334899902344,0.7038083076477051,0.1816847473382949,0.8292889595031738,283.7324523925781,284.95001220703125,297.9439392089844,288.5581359863281,297.5660705566406,297.28668212890625,283.73028564453125,1.0,0.4509804844856262,0.655514121055603,0.655514121055603,1.0,1.0,-2.330246686935425,0.9932050704956056,1.3370416164398191,0.4684951305389404,0.9307912588119508,0.9307912588119508,0.0,103.98661041259766,94.0,35825.296875,0.0,1131.475341796875,1.0,280.0565490722656,282.28155517578125,291.59405517578125,293.95867919921875,293.1499938964844,293.1499938964844,279.75,37294.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909701108932495,1.0,0.0,0.0,3.8523380756378174,3.852364301681519,9.90243620435649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.3896484375,0.0,1780.368896484375,1895.4371337890625,0.0,3319.278564453125,0.9514581561088562,1.0,0.0,3.0,1.0,0.0
12216480,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73211669921875,0.9990000128746032,0.6110139489173889,0.4805463552474975,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7328796386719,0.7807980179786682,0.2520101070404053,0.2407048791646957,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327575683594,0.7997976541519165,0.2700951099395752,0.1907030344009399,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331848144531,0.7349810004234314,0.2085400521755218,0.199930191040039,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7334899902344,0.7038083076477051,0.1816847473382949,0.8292889595031738,283.7324523925781,284.95001220703125,297.9439392089844,288.5581359863281,297.5660705566406,297.28668212890625,283.73028564453125,1.0,0.4509804844856262,0.655514121055603,0.655514121055603,1.0,1.0,-2.330246686935425,0.9932050704956056,1.3370416164398191,0.4684951305389404,0.9307912588119508,0.9307912588119508,0.0,103.98661041259766,94.0,35825.296875,0.0,1131.475341796875,1.0,280.0565490722656,282.28155517578125,291.59405517578125,293.95867919921875,293.1499938964844,293.1499938964844,279.75,37294.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909701108932495,1.0,0.0,0.0,3.8523380756378174,3.852364301681519,9.90243620435649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.3896484375,0.0,1780.368896484375,1895.4371337890625,0.0,3319.278564453125,0.9514581561088562,1.0,0.0,3.0,1.0,0.0
12216540,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.52978515625,0.9990000128746032,0.6140078902244568,0.4727042317390442,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302734375,0.7862423658370972,0.2530730962753296,0.2416385561227798,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302124023437,0.8034542798995972,0.2693033814430237,0.1901053041219711,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.7387839555740356,0.2086521238088607,0.1999683380126953,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5307006835937,0.7066082954406738,0.1808097809553146,0.8250047564506531,283.530029296875,284.95001220703125,298.0030517578125,288.5709533691406,297.58966064453125,297.2847595214844,283.52880859375,1.0,0.4475098550319671,0.6537154316902161,0.6537154316902161,1.0,1.0,-2.3161160945892334,0.9856005907058716,1.3305156230926514,0.4638423025608063,0.9101831316947936,0.9101831316947936,0.0,101.33543395996094,97.0,36511.31640625,0.0,1105.503173828125,1.0,279.75689697265625,282.0601501464844,291.5984802246094,294.0036926269531,293.1499938964844,293.1499938964844,279.45001220703125,37687.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993890285491943,1.0,0.0,0.0,3.791102170944214,3.791127920150757,9.590124818714685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.54052734375,0.0,1709.00244140625,1895.4371337890625,0.0,3397.88818359375,0.93795907497406,1.0,0.0,3.0,1.0,0.0
12216600,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.52978515625,0.9990000128746032,0.6140078902244568,0.4727042317390442,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302734375,0.7862423658370972,0.2530730962753296,0.2416385561227798,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302124023437,0.8034542798995972,0.2693033814430237,0.1901053041219711,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.7387839555740356,0.2086521238088607,0.1999683380126953,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5307006835937,0.7066082954406738,0.1808097809553146,0.8250047564506531,283.530029296875,284.95001220703125,298.0030517578125,288.5709533691406,297.58966064453125,297.2847595214844,283.52880859375,1.0,0.4475098550319671,0.6537154316902161,0.6537154316902161,1.0,1.0,-2.3161160945892334,0.9856005907058716,1.3305156230926514,0.4638423025608063,0.9101831316947936,0.9101831316947936,0.0,101.33543395996094,97.0,36511.31640625,0.0,1105.503173828125,1.0,279.75689697265625,282.0601501464844,291.5984802246094,294.0036926269531,293.1499938964844,293.1499938964844,279.45001220703125,37687.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993890285491943,1.0,0.0,0.0,3.791102170944214,3.791127920150757,9.590124818714685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.54052734375,0.0,1709.00244140625,1895.4371337890625,0.0,3397.88818359375,0.93795907497406,1.0,0.0,3.0,1.0,0.0
12216660,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431701660156,0.9990000128746032,0.6158062815666199,0.4701533913612366,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3434143066406,0.7887393832206726,0.2540743350982666,0.2425683289766311,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3433837890625,0.804060161113739,0.2684442698955536,0.1894964277744293,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34356689453125,0.7400608062744141,0.2086920589208603,0.1999945938587188,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3437194824219,0.7066830396652222,0.1798883378505706,0.820799708366394,283.3432922363281,284.95001220703125,298.06121826171875,288.58349609375,297.60943603515625,297.2764587402344,283.3428039550781,1.0,0.4459144473075866,0.6534302830696106,0.6534302830696106,1.0,1.0,-2.308413505554199,0.981825828552246,1.326587796211243,0.4616986215114593,0.8872039914131165,0.8872039914131165,0.0,100.38739776611328,100.0,37230.2265625,0.0,1093.4189453125,1.0,279.4573974609375,281.85455322265625,291.607421875,294.05499267578125,293.1499938964844,293.1499938964844,279.75,38140.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070075154304504,1.0,0.0,0.0,3.7129626274108887,3.7129876613616943,9.198869292958988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.45458984375,0.0,1620.6451416015625,1895.4371337890625,0.0,3468.8115234375,0.9207692742347716,1.0,0.0,3.0,1.0,0.0
12216720,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3431701660156,0.9990000128746032,0.6158062815666199,0.4701533913612366,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3434143066406,0.7887393832206726,0.2540743350982666,0.2425683289766311,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3433837890625,0.804060161113739,0.2684442698955536,0.1894964277744293,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34356689453125,0.7400608062744141,0.2086920589208603,0.1999945938587188,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3437194824219,0.7066830396652222,0.1798883378505706,0.820799708366394,283.3432922363281,284.95001220703125,298.06121826171875,288.58349609375,297.60943603515625,297.2764587402344,283.3428039550781,1.0,0.4459144473075866,0.6534302830696106,0.6534302830696106,1.0,1.0,-2.308413505554199,0.981825828552246,1.326587796211243,0.4616986215114593,0.8872039914131165,0.8872039914131165,0.0,100.38739776611328,100.0,37230.2265625,0.0,1093.4189453125,1.0,279.4573974609375,281.85455322265625,291.607421875,294.05499267578125,293.1499938964844,293.1499938964844,279.75,38140.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070075154304504,1.0,0.0,0.0,3.7129626274108887,3.7129876613616943,9.198869292958988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.45458984375,0.0,1620.6451416015625,1895.4371337890625,0.0,3468.8115234375,0.9207692742347716,1.0,0.0,3.0,1.0,0.0
12216780,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5644836425781,0.9990000128746032,0.6189641952514648,0.4697425365447998,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5631408691406,0.7906590104103088,0.2560242712497711,0.2440798431634903,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5632629394531,0.8041843175888062,0.268745869398117,0.18941630423069,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5625305175781,0.7408418655395508,0.2095155119895935,0.2004958689212799,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5619506835937,0.7062498927116394,0.1796783357858657,0.8186534643173218,283.5638122558594,284.95001220703125,298.1184387207031,288.59576416015625,297.6372375488281,297.28240966796875,283.5679626464844,1.0,0.4458032846450805,0.6531451344490051,0.6531451344490051,1.0,1.0,-2.307655572891236,0.9813274145126344,1.3263282775878906,0.4612455368041992,0.8703929781913757,0.8703929781913757,0.0,100.24535369873048,103.0,36100.234375,0.0,1092.0458984375,1.0,279.7423400878906,282.11297607421875,291.5223388671875,293.82891845703125,293.1499938964844,293.1499938964844,280.04998779296875,38177.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876001238822937,1.0,0.0,0.0,3.630778551101685,3.630802869796753,8.796154133960954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.62646484375,0.0,1528.09814453125,1895.4371337890625,0.0,3287.757080078125,0.9025129675865172,1.0,0.0,3.0,1.0,0.0
12216840,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5644836425781,0.9990000128746032,0.6189641952514648,0.4697425365447998,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5631408691406,0.7906590104103088,0.2560242712497711,0.2440798431634903,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5632629394531,0.8041843175888062,0.268745869398117,0.18941630423069,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5625305175781,0.7408418655395508,0.2095155119895935,0.2004958689212799,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5619506835937,0.7062498927116394,0.1796783357858657,0.8186534643173218,283.5638122558594,284.95001220703125,298.1184387207031,288.59576416015625,297.6372375488281,297.28240966796875,283.5679626464844,1.0,0.4458032846450805,0.6531451344490051,0.6531451344490051,1.0,1.0,-2.307655572891236,0.9813274145126344,1.3263282775878906,0.4612455368041992,0.8703929781913757,0.8703929781913757,0.0,100.24535369873048,103.0,36100.234375,0.0,1092.0458984375,1.0,279.7423400878906,282.11297607421875,291.5223388671875,293.82891845703125,293.1499938964844,293.1499938964844,280.04998779296875,38177.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876001238822937,1.0,0.0,0.0,3.630778551101685,3.630802869796753,8.796154133960954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.62646484375,0.0,1528.09814453125,1895.4371337890625,0.0,3287.757080078125,0.9025129675865172,1.0,0.0,3.0,1.0,0.0
12216900,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7322998046875,0.9990000128746032,0.621275782585144,0.469640851020813,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272033691406,0.7920159697532654,0.2574018239974975,0.245249330997467,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7276916503906,0.8047072887420654,0.2693608701229095,0.1897356212139129,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.724853515625,0.7415906190872192,0.2102750986814499,0.2011007219552993,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7226257324219,0.70646071434021,0.1799093037843704,0.8191714882850647,283.7297668457031,284.95001220703125,298.14666748046875,288.601806640625,297.6548767089844,297.2921142578125,283.7449035644531,1.0,0.4462721645832062,0.6530025601387024,0.6530025601387024,1.0,1.0,-2.3106675148010254,0.9826585054397584,1.3280088901519775,0.4618551433086395,0.8638471364974976,0.8638471364974976,0.0,100.30558013916016,103.0,35173.296875,0.0,1095.5400390625,1.0,279.997802734375,282.3160705566406,291.4894714355469,293.6771240234375,293.1499938964844,293.1499938964844,280.04998779296875,38110.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743256330490112,1.0,0.0,0.0,3.591012716293335,3.591036558151245,8.604530421507661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.46484375,0.0,1484.065185546875,1895.4371337890625,0.0,3163.383056640625,0.8936731815338135,1.0,0.0,3.0,1.0,0.0
12216960,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8126220703125,0.9990000128746032,0.6239673495292664,0.4695794880390167,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111267089844,0.7936287522315979,0.2589987814426422,0.2466748356819152,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8112487792969,0.805519163608551,0.2702224552631378,0.1902712434530258,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8104248046875,0.742576003074646,0.211227998137474,0.2019278854131698,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8097839355469,0.7069620490074158,0.1803354322910308,0.8207194209098816,283.8118896484375,284.95001220703125,298.1746520996094,288.6077575683594,297.6745300292969,297.3056030273437,283.81658935546875,1.0,0.4470650255680084,0.652693510055542,0.652693510055542,1.0,1.0,-2.3157994747161865,0.9848870038986206,1.3309125900268557,0.4628942012786865,0.8571361303329468,0.8571361303329468,0.0,100.44122314453124,106.0,35063.22265625,0.0,1101.64111328125,1.0,280.0412292480469,282.3929138183594,291.5216064453125,293.7414855957031,293.1499938964844,293.1499938964844,280.3500061035156,38030.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666390776634216,1.0,0.0,0.0,3.553795099258423,3.553818702697754,8.427098805441346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.5908203125,0.0,1443.538330078125,1895.4371337890625,0.0,3091.28173828125,0.885310709476471,1.0,0.0,3.0,1.0,0.0
12217020,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0635681152344,0.9990000128746032,0.6297755241394043,0.4702906906604767,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0620422363281,0.796782910823822,0.2625628113746643,0.2499197572469711,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621643066406,0.8070791959762573,0.2723281979560852,0.191648855805397,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0613098144531,0.744537889957428,0.2134630978107452,0.2039363980293274,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606384277344,0.7080616354942322,0.1815417110919952,0.8256102800369263,284.06280517578125,284.95001220703125,298.2297668457031,288.6195373535156,297.7153015136719,297.33551025390625,284.0676574707031,1.0,0.4494801461696625,0.6520754098892212,0.6520754098892212,1.0,1.0,-2.3304898738861084,0.9913904666900636,1.3390995264053345,0.4660533666610718,0.8472443222999573,0.8472443222999573,0.0,101.08096313476562,109.0,34289.74609375,0.0,1120.2303466796875,1.0,280.340576171875,282.6828308105469,291.5501403808594,293.7124328613281,293.1499938964844,293.1499938964844,280.6499938964844,37762.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496696949005127,1.0,0.0,0.0,3.486499786376953,3.486522674560547,8.110966405183717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.88671875,0.0,1371.3587646484375,1895.4371337890625,0.0,2932.177001953125,0.8702002167701721,1.0,0.0,3.0,1.0,0.0
12217080,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0635681152344,0.9990000128746032,0.6297755241394043,0.4702906906604767,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0620422363281,0.796782910823822,0.2625628113746643,0.2499197572469711,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621643066406,0.8070791959762573,0.2723281979560852,0.191648855805397,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0613098144531,0.744537889957428,0.2134630978107452,0.2039363980293274,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606384277344,0.7080616354942322,0.1815417110919952,0.8256102800369263,284.06280517578125,284.95001220703125,298.2297668457031,288.6195373535156,297.7153015136719,297.33551025390625,284.0676574707031,1.0,0.4494801461696625,0.6520754098892212,0.6520754098892212,1.0,1.0,-2.3304898738861084,0.9913904666900636,1.3390995264053345,0.4660533666610718,0.8472443222999573,0.8472443222999573,0.0,101.08096313476562,109.0,34289.74609375,0.0,1120.2303466796875,1.0,280.340576171875,282.6828308105469,291.5501403808594,293.7124328613281,293.1499938964844,293.1499938964844,280.6499938964844,37762.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496696949005127,1.0,0.0,0.0,3.486499786376953,3.486522674560547,8.110966405183717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.88671875,0.0,1371.3587646484375,1895.4371337890625,0.0,2932.177001953125,0.8702002167701721,1.0,0.0,3.0,1.0,0.0
12217140,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146667480469,0.9990000128746032,0.6358659267425537,0.4720603823661804,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131408691406,0.7997264266014099,0.2665048241615295,0.253571093082428,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.313232421875,0.8084242939949036,0.2748066782951355,0.1933284699916839,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123779296875,0.7463732957839966,0.2160272300243377,0.206303521990776,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3116760253906,0.7091477513313293,0.1831170171499252,0.8323625326156616,284.3138732910156,284.95001220703125,298.28375244140625,288.6310729980469,297.7525329589844,297.360107421875,284.31890869140625,1.0,0.4528270363807678,0.6514573693275452,0.6514573693275452,1.0,1.0,-2.349971055984497,1.0001227855682373,1.3498481512069702,0.4703871309757232,0.8406915664672852,0.8406915664672852,0.0,102.16718292236328,112.0,33578.67578125,0.0,1146.1478271484375,1.0,280.6399841308594,282.9711608886719,291.5807189941406,293.6994323730469,293.1499938964844,293.1499938964844,280.95001220703125,37409.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368225693702698,1.0,0.0,0.0,3.432251214981079,3.4322733879089355,7.860522828195826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.49462890625,0.0,1314.05712890625,1895.4371337890625,0.0,2812.04345703125,0.8579298257827759,1.0,0.0,3.0,1.0,0.0
12217200,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146667480469,0.9990000128746032,0.6358659267425537,0.4720603823661804,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131408691406,0.7997264266014099,0.2665048241615295,0.253571093082428,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.313232421875,0.8084242939949036,0.2748066782951355,0.1933284699916839,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3123779296875,0.7463732957839966,0.2160272300243377,0.206303521990776,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3116760253906,0.7091477513313293,0.1831170171499252,0.8323625326156616,284.3138732910156,284.95001220703125,298.28375244140625,288.6310729980469,297.7525329589844,297.360107421875,284.31890869140625,1.0,0.4528270363807678,0.6514573693275452,0.6514573693275452,1.0,1.0,-2.349971055984497,1.0001227855682373,1.3498481512069702,0.4703871309757232,0.8406915664672852,0.8406915664672852,0.0,102.16718292236328,112.0,33578.67578125,0.0,1146.1478271484375,1.0,280.6399841308594,282.9711608886719,291.5807189941406,293.6994323730469,293.1499938964844,293.1499938964844,280.95001220703125,37409.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368225693702698,1.0,0.0,0.0,3.432251214981079,3.4322733879089355,7.860522828195826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.49462890625,0.0,1314.05712890625,1895.4371337890625,0.0,2812.04345703125,0.8579298257827759,1.0,0.0,3.0,1.0,0.0
12217260,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.9990000128746032,0.6420766711235046,0.4747568666934967,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.8024033308029175,0.2707310914993286,0.257518470287323,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56207275390625,0.8095026016235352,0.277550995349884,0.195215567946434,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.7480161190032959,0.2188281565904617,0.2089223861694336,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.7101407051086426,0.1849720180034637,0.8405203819274902,284.56268310546875,284.95001220703125,298.3365478515625,288.64239501953125,297.7875671386719,297.3817749023437,284.5675354003906,1.0,0.4569180309772491,0.6503208875656128,0.6503208875656128,1.0,1.0,-2.373162269592285,1.010276198387146,1.3628860712051392,0.4753217101097107,0.8374404311180115,0.8374404311180115,0.0,103.63639831542967,115.0,32959.35546875,0.0,1178.206787109375,1.0,280.9394836425781,283.2540283203125,291.60498046875,293.68658447265625,293.1499938964844,293.1499938964844,281.25,37001.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266138434410095,1.0,0.0,0.0,3.3933205604553223,3.3933422565460205,7.683216836085194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.86962890625,0.0,1272.87841796875,1895.4371337890625,0.0,2716.94677734375,0.8490043878555298,1.0,0.0,3.0,1.0,0.0
12217320,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.9990000128746032,0.6420766711235046,0.4747568666934967,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.8024033308029175,0.2707310914993286,0.257518470287323,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56207275390625,0.8095026016235352,0.277550995349884,0.195215567946434,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.7480161190032959,0.2188281565904617,0.2089223861694336,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.7101407051086426,0.1849720180034637,0.8405203819274902,284.56268310546875,284.95001220703125,298.3365478515625,288.64239501953125,297.7875671386719,297.3817749023437,284.5675354003906,1.0,0.4569180309772491,0.6503208875656128,0.6503208875656128,1.0,1.0,-2.373162269592285,1.010276198387146,1.3628860712051392,0.4753217101097107,0.8374404311180115,0.8374404311180115,0.0,103.63639831542967,115.0,32959.35546875,0.0,1178.206787109375,1.0,280.9394836425781,283.2540283203125,291.60498046875,293.68658447265625,293.1499938964844,293.1499938964844,281.25,37001.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266138434410095,1.0,0.0,0.0,3.3933205604553223,3.3933422565460205,7.683216836085194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.86962890625,0.0,1272.87841796875,1895.4371337890625,0.0,2716.94677734375,0.8490043878555298,1.0,0.0,3.0,1.0,0.0
12217380,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.9990000128746032,0.6483523845672607,0.4782399833202362,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8048224449157715,0.2751834392547607,0.2616997361183166,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8103334903717041,0.2805008590221405,0.1972612589597702,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7494611144065857,0.221808910369873,0.2117316424846649,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7109954953193665,0.1870217323303222,0.8496778011322021,284.80596923828125,284.95001220703125,298.3881225585937,288.65350341796875,297.8213195800781,297.40203857421875,284.810546875,1.0,0.4615952670574188,0.6491844058036804,0.6491844058036804,1.0,1.0,-2.399200677871704,1.0217329263687134,1.3774676322937012,0.4809274971485138,0.8373937606811523,0.8373937606811523,0.0,105.42984771728516,118.0,32387.673828125,0.0,1215.44921875,1.0,281.2391052246094,283.52899169921875,291.623291015625,293.6708679199219,293.1499938964844,293.1499938964844,281.54998779296875,36566.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178189396858215,1.0,0.0,0.0,3.370821475982666,3.370842933654785,7.581668910461303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.3046875,0.0,1248.101318359375,1895.4371337890625,0.0,2635.374755859375,0.8436815738677979,1.0,0.0,3.0,1.0,0.0
12217440,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.9990000128746032,0.6483523845672607,0.4782399833202362,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8048224449157715,0.2751834392547607,0.2616997361183166,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.8103334903717041,0.2805008590221405,0.1972612589597702,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7494611144065857,0.221808910369873,0.2117316424846649,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7109954953193665,0.1870217323303222,0.8496778011322021,284.80596923828125,284.95001220703125,298.3881225585937,288.65350341796875,297.8213195800781,297.40203857421875,284.810546875,1.0,0.4615952670574188,0.6491844058036804,0.6491844058036804,1.0,1.0,-2.399200677871704,1.0217329263687134,1.3774676322937012,0.4809274971485138,0.8373937606811523,0.8373937606811523,0.0,105.42984771728516,118.0,32387.673828125,0.0,1215.44921875,1.0,281.2391052246094,283.52899169921875,291.623291015625,293.6708679199219,293.1499938964844,293.1499938964844,281.54998779296875,36566.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178189396858215,1.0,0.0,0.0,3.370821475982666,3.370842933654785,7.581668910461303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.3046875,0.0,1248.101318359375,1895.4371337890625,0.0,2635.374755859375,0.8436815738677979,1.0,0.0,3.0,1.0,0.0
12217500,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9990000128746032,0.651488184928894,0.4802809357643127,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8058947920799255,0.2774716913700104,0.263842910528183,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8106173276901245,0.2820284962654114,0.1983146965503692,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7500719428062439,0.2233458161354065,0.2131771296262741,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7113248109817505,0.1880934983491897,0.8544706106185913,284.96875,284.95001220703125,298.4134521484375,288.6590270996094,297.8375244140625,297.41131591796875,284.983154296875,1.0,0.4641091227531433,0.6486161947250366,0.6486161947250366,1.0,1.0,-2.4129860401153564,1.0278127193450928,1.3851734399795532,0.4839124977588653,0.8390778303146362,0.8390778303146362,0.0,106.4423828125,118.0,31865.783203125,0.0,1235.715576171875,1.0,281.49041748046875,283.7284851074219,291.6056213378906,293.5726318359375,293.1499938964844,293.1499938964844,281.54998779296875,36331.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811393678188324,1.0,0.0,0.0,3.3655927181243896,3.365614175796509,7.558165862064925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.54345703125,0.0,1241.463623046875,1895.4371337890625,0.0,2576.03369140625,0.8423793315887451,1.0,0.0,3.0,1.0,0.0
12217560,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9990000128746032,0.6547300815582275,0.482325792312622,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.807046115398407,0.2798447608947754,0.2660849690437317,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8109995126724243,0.2836447656154632,0.1994460672140121,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7507629990577698,0.2249500304460525,0.2147004753351211,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7117408514022827,0.1892284750938415,0.859596312046051,285.0499267578125,284.95001220703125,298.4384155273437,288.6644897460937,297.8537902832031,297.4210510253906,285.0542297363281,1.0,0.4667311012744903,0.6478594541549683,0.6478594541549683,1.0,1.0,-2.4274821281433105,1.034109354019165,1.393372893333435,0.4869511127471924,0.8406111001968384,0.8406111001968384,0.0,107.48355865478516,121.0,31980.208984375,0.0,1257.150390625,1.0,281.5389404296875,283.80401611328125,291.6405639648437,293.66143798828125,293.1499938964844,293.1499938964844,281.8500061035156,36117.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101559281349182,1.0,0.0,0.0,3.365297079086304,3.365318298339844,7.556837999800337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.31884765625,0.0,1239.7020263671875,1895.4371337890625,0.0,2564.629150390625,0.8420913815498352,1.0,0.0,3.0,1.0,0.0
12217620,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.9990000128746032,0.6612303256988525,0.4868286550045013,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.8091416358947754,0.2846969068050384,0.2706615626811981,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.8115978837013245,0.2869668304920196,0.2017637342214584,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.7519978284835815,0.2282341867685318,0.2178153693675995,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7124406099319458,0.191567450761795,0.8701658248901367,285.2873840332031,284.95001220703125,298.48736572265625,288.67529296875,297.8850402832031,297.43896484375,285.2912902832031,1.0,0.4722286164760589,0.6463459134101868,0.6463459134101868,1.0,1.0,-2.457612991333008,1.0471978187561035,1.4104152917861938,0.4932722151279449,0.846956193447113,0.846956193447113,0.0,109.73824310302734,124.0,31607.583984375,0.0,1302.8089599609375,1.0,281.8389892578125,284.07080078125,291.6573791503906,293.6556701660156,293.1499938964844,293.1499938964844,282.1499938964844,35677.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037412762641907,1.0,0.0,0.0,3.3764452934265137,3.376466751098633,7.606988674524473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.46142578125,0.0,1247.35986328125,1895.4371337890625,0.0,2505.68017578125,0.844194233417511,1.0,0.0,3.0,1.0,0.0
12217680,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.9990000128746032,0.6612303256988525,0.4868286550045013,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.8091416358947754,0.2846969068050384,0.2706615626811981,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.8115978837013245,0.2869668304920196,0.2017637342214584,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.7519978284835815,0.2282341867685318,0.2178153693675995,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7124406099319458,0.191567450761795,0.8701658248901367,285.2873840332031,284.95001220703125,298.48736572265625,288.67529296875,297.8850402832031,297.43896484375,285.2912902832031,1.0,0.4722286164760589,0.6463459134101868,0.6463459134101868,1.0,1.0,-2.457612991333008,1.0471978187561035,1.4104152917861938,0.4932722151279449,0.846956193447113,0.846956193447113,0.0,109.73824310302734,124.0,31607.583984375,0.0,1302.8089599609375,1.0,281.8389892578125,284.07080078125,291.6573791503906,293.6556701660156,293.1499938964844,293.1499938964844,282.1499938964844,35677.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037412762641907,1.0,0.0,0.0,3.3764452934265137,3.376466751098633,7.606988674524473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.46142578125,0.0,1247.35986328125,1895.4371337890625,0.0,2505.68017578125,0.844194233417511,1.0,0.0,3.0,1.0,0.0
12217740,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.9990000128746032,0.6678434014320374,0.4916374981403351,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.8111497759819031,0.289715826511383,0.2754031717777252,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.8121568560600281,0.2904277741909027,0.2041888386011123,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.7531929016113281,0.2316393107175827,0.2210523039102554,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7131153345108032,0.1940155327320099,0.88126140832901,285.51776123046875,284.95001220703125,298.5349426269531,288.6859436035156,297.9150695800781,297.4557800292969,285.52130126953125,1.0,0.4780091345310211,0.64483243227005,0.64483243227005,1.0,1.0,-2.489218711853028,1.060945749282837,1.4282728433609009,0.4999206066131592,0.8563283681869507,0.8563283681869507,0.0,112.15483856201172,127.0,31250.408203125,0.0,1351.9925537109375,1.0,282.1391906738281,284.3288879394531,291.6718139648437,293.6490478515625,293.1499938964844,293.1499938964844,282.45001220703125,35262.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798059344291687,1.0,0.0,0.0,3.4032740592956543,3.4032957553863525,7.72835676343675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.9970703125,0.0,1270.4647216796875,1895.4371337890625,0.0,2453.695556640625,0.8497990965843201,1.0,0.0,3.0,1.0,0.0
12217800,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.9990000128746032,0.6678434014320374,0.4916374981403351,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.8111497759819031,0.289715826511383,0.2754031717777252,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.8121568560600281,0.2904277741909027,0.2041888386011123,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.7531929016113281,0.2316393107175827,0.2210523039102554,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7131153345108032,0.1940155327320099,0.88126140832901,285.51776123046875,284.95001220703125,298.5349426269531,288.6859436035156,297.9150695800781,297.4557800292969,285.52130126953125,1.0,0.4780091345310211,0.64483243227005,0.64483243227005,1.0,1.0,-2.489218711853028,1.060945749282837,1.4282728433609009,0.4999206066131592,0.8563283681869507,0.8563283681869507,0.0,112.15483856201172,127.0,31250.408203125,0.0,1351.9925537109375,1.0,282.1391906738281,284.3288879394531,291.6718139648437,293.6490478515625,293.1499938964844,293.1499938964844,282.45001220703125,35262.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798059344291687,1.0,0.0,0.0,3.4032740592956543,3.4032957553863525,7.72835676343675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.9970703125,0.0,1270.4647216796875,1895.4371337890625,0.0,2453.695556640625,0.8497990965843201,1.0,0.0,3.0,1.0,0.0
12217860,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.9990000128746032,0.6747483611106873,0.4965574145317077,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.8132004141807556,0.2949555516242981,0.2803326547145843,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.8127866983413696,0.2940748333930969,0.2067265808582306,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.7544610500335693,0.2352082431316375,0.2244277596473693,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.7138751149177551,0.1966107934713363,0.8929492831230164,285.76519775390625,284.95001220703125,298.5810546875,288.6965026855469,297.9444580078125,297.4726867675781,285.76861572265625,1.0,0.4840189218521118,0.6430191397666931,0.6430191397666931,1.0,1.0,-2.5221974849700928,1.075108766555786,1.4470887184143066,0.5066698789596558,0.8691369295120239,0.8691369295120239,0.0,114.6767578125,130.0,31059.78515625,0.0,1404.50341796875,1.0,282.43951416015625,284.5896911621094,291.687255859375,293.6502685546875,293.1499938964844,293.1499938964844,282.75,34858.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931711077690125,1.0,0.0,0.0,3.4451839923858643,3.4452059268951416,7.919871904960019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.86474609375,0.0,1308.9534912109375,1895.4371337890625,0.0,2409.161865234375,0.8587853312492371,1.0,0.0,3.0,1.0,0.0
12217920,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657165527344,0.9990000128746032,0.6747483611106873,0.4965574145317077,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.8132004141807556,0.2949555516242981,0.2803326547145843,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.8127866983413696,0.2940748333930969,0.2067265808582306,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.7544610500335693,0.2352082431316375,0.2244277596473693,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.7138751149177551,0.1966107934713363,0.8929492831230164,285.76519775390625,284.95001220703125,298.5810546875,288.6965026855469,297.9444580078125,297.4726867675781,285.76861572265625,1.0,0.4840189218521118,0.6430191397666931,0.6430191397666931,1.0,1.0,-2.5221974849700928,1.075108766555786,1.4470887184143066,0.5066698789596558,0.8691369295120239,0.8691369295120239,0.0,114.6767578125,130.0,31059.78515625,0.0,1404.50341796875,1.0,282.43951416015625,284.5896911621094,291.687255859375,293.6502685546875,293.1499938964844,293.1499938964844,282.75,34858.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931711077690125,1.0,0.0,0.0,3.4451839923858643,3.4452059268951416,7.919871904960019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.86474609375,0.0,1308.9534912109375,1895.4371337890625,0.0,2409.161865234375,0.8587853312492371,1.0,0.0,3.0,1.0,0.0
