time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217980,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.9990000128746032,0.6820597052574158,0.5013735890388489,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.8154489994049072,0.3004481792449951,0.285501092672348,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.8136539459228516,0.2979492545127868,0.2094233185052871,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.7559511661529541,0.2389696538448333,0.2279848307371139,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.714866042137146,0.1993840932846069,0.9054279327392578,286.0140075683594,284.95001220703125,298.62567138671875,288.7069702148437,297.97369384765625,297.4903564453125,286.0170593261719,1.0,0.4902369976043701,0.6412057876586914,0.6412057876586914,1.0,1.0,-2.556699275970459,1.089932918548584,1.466766357421875,0.5137358903884888,0.8853075504302979,0.8853075504302979,0.0,117.24795532226562,133.0,30921.685546875,0.0,1460.45849609375,1.0,282.7401123046875,284.8471984863281,291.7043762207031,293.6586303710937,293.1499938964844,293.1499938964844,283.04998779296875,34490.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896438241004944,1.0,0.0,0.0,3.5009145736694336,3.500936985015869,8.178174084605416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.310546875,0.0,1362.7120361328125,1895.4371337890625,0.0,2377.142822265625,0.8709114789962769,1.0,0.0,3.0,1.0,0.0
12218040,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.9990000128746032,0.6820597052574158,0.5013735890388489,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.8154489994049072,0.3004481792449951,0.285501092672348,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.8136539459228516,0.2979492545127868,0.2094233185052871,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.7559511661529541,0.2389696538448333,0.2279848307371139,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.714866042137146,0.1993840932846069,0.9054279327392578,286.0140075683594,284.95001220703125,298.62567138671875,288.7069702148437,297.97369384765625,297.4903564453125,286.0170593261719,1.0,0.4902369976043701,0.6412057876586914,0.6412057876586914,1.0,1.0,-2.556699275970459,1.089932918548584,1.466766357421875,0.5137358903884888,0.8853075504302979,0.8853075504302979,0.0,117.24795532226562,133.0,30921.685546875,0.0,1460.45849609375,1.0,282.7401123046875,284.8471984863281,291.7043762207031,293.6586303710937,293.1499938964844,293.1499938964844,283.04998779296875,34490.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896438241004944,1.0,0.0,0.0,3.5009145736694336,3.500936985015869,8.178174084605416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.310546875,0.0,1362.7120361328125,1895.4371337890625,0.0,2377.142822265625,0.8709114789962769,1.0,0.0,3.0,1.0,0.0
12218100,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.9990000128746032,0.6858162879943848,0.5038192272186279,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.816569447517395,0.3032616078853607,0.2881355583667755,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.8140916228294373,0.2999395728111267,0.2107974588871002,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837158203125,0.7567068934440613,0.2408994287252426,0.2298004478216171,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.7153785824775696,0.2008170634508133,0.9118460416793824,286.187744140625,284.95001220703125,298.6473999023437,288.712158203125,297.9879455566406,297.4989624023437,286.2011108398437,1.0,0.4934128224849701,0.6402991414070129,0.6402991414070129,1.0,1.0,-2.574346780776977,1.0975126028060913,1.476834058761597,0.5173495411872864,0.8952279090881348,0.8952279090881348,0.0,118.56941223144533,133.0,30588.94921875,0.0,1489.626708984375,1.0,282.9949035644531,285.0419311523437,291.6841735839844,293.56787109375,293.1499938964844,293.1499938964844,283.04998779296875,34315.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856330275535583,1.0,0.0,0.0,3.5330140590667725,3.533036708831787,8.328830745085725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.7451171875,0.0,1394.6710205078125,1895.4371337890625,0.0,2340.8603515625,0.8779838681221008,1.0,0.0,3.0,1.0,0.0
12218160,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2592468261719,0.9990000128746032,0.6897261142730713,0.5060899257659912,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8178604245185852,0.3061626851558685,0.2908831238746643,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8147188425064087,0.3020144999027252,0.2122572809457779,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.7576345801353455,0.2428982853889465,0.2317037135362625,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7160564661026001,0.2023158222436905,0.9186323285102844,286.25885009765625,284.95001220703125,298.6687316894531,288.71734619140625,298.0024108886719,297.5083923339844,286.2615966796875,1.0,0.4966415166854858,0.6392495036125183,0.6392495036125183,1.0,1.0,-2.592570304870605,1.1052544116973877,1.4873158931732178,0.5209915637969971,0.9047262072563172,0.9047262072563172,0.0,119.86540222167967,136.0,30793.306640625,0.0,1519.8172607421875,1.0,283.0406799316406,285.0998840332031,291.719482421875,293.66668701171875,293.1499938964844,293.1499938964844,282.75,34182.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870355248451233,1.0,0.0,0.0,3.568169355392456,3.56819224357605,8.495406973452191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.6533203125,0.0,1430.72265625,1895.4371337890625,0.0,2353.5322265625,0.8857022523880005,1.0,0.0,3.0,1.0,0.0
12218220,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.9990000128746032,0.6943299174308777,0.5126048922538757,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557556152344,0.8187602758407593,0.3107205927371979,0.2956576943397522,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557861328125,0.8141660690307617,0.3047060668468475,0.2145345509052276,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560913085937,0.7578750252723694,0.2458562850952148,0.2349142730236053,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564270019531,0.7158771753311157,0.204375684261322,0.929738998413086,286.0555114746094,284.95001220703125,298.710205078125,288.7276916503906,298.0179138183594,297.5049743652344,286.05377197265625,1.0,0.5030372738838196,0.6371501684188843,0.6371501684188843,1.0,1.0,-2.6260814666748047,1.1193028688430786,1.506778597831726,0.5275920629501343,0.9178619980812072,0.9178619980812072,0.0,122.98137664794922,139.0,31832.4296875,0.0,1579.5943603515625,1.0,282.7582092285156,284.8571472167969,291.8343505859375,293.92608642578125,293.1499938964844,293.1499938964844,282.45001220703125,34326.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137869834899902,1.0,0.0,0.0,3.631606101989746,3.631629705429077,8.800163868727395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.625,0.0,1500.34423828125,1895.4371337890625,0.0,2598.110595703125,0.8999736309051514,1.0,0.0,3.0,1.0,0.0
12218280,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.9990000128746032,0.6943299174308777,0.5126048922538757,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557556152344,0.8187602758407593,0.3107205927371979,0.2956576943397522,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557861328125,0.8141660690307617,0.3047060668468475,0.2145345509052276,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560913085937,0.7578750252723694,0.2458562850952148,0.2349142730236053,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564270019531,0.7158771753311157,0.204375684261322,0.929738998413086,286.0555114746094,284.95001220703125,298.710205078125,288.7276916503906,298.0179138183594,297.5049743652344,286.05377197265625,1.0,0.5030372738838196,0.6371501684188843,0.6371501684188843,1.0,1.0,-2.6260814666748047,1.1193028688430786,1.506778597831726,0.5275920629501343,0.9178619980812072,0.9178619980812072,0.0,122.98137664794922,139.0,31832.4296875,0.0,1579.5943603515625,1.0,282.7582092285156,284.8571472167969,291.8343505859375,293.92608642578125,293.1499938964844,293.1499938964844,282.45001220703125,34326.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137869834899902,1.0,0.0,0.0,3.631606101989746,3.631629705429077,8.800163868727395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.625,0.0,1500.34423828125,1895.4371337890625,0.0,2598.110595703125,0.8999736309051514,1.0,0.0,3.0,1.0,0.0
12218340,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207397460937,0.9990000128746032,0.6953197121620178,0.5223473906517029,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.8168507814407349,0.3139110803604126,0.2990566790103912,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82135009765625,0.8105849623680115,0.305876225233078,0.2156582176685333,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.7553343772888184,0.2475966513156891,0.236926794052124,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82208251953125,0.7128426432609558,0.2051902413368225,0.9352325201034546,285.821044921875,284.95001220703125,298.75,288.7380065917969,298.01910400390625,297.47808837890625,285.8190612792969,1.0,0.5089765787124634,0.6350508332252502,0.6350508332252502,1.0,1.0,-2.65224838256836,1.1298877000808716,1.5223606824874878,0.5323705077171326,0.927564799785614,0.927564799785614,0.0,126.8778839111328,142.0,32786.1640625,0.0,1633.8394775390625,1.0,282.4581298828125,284.5887145996094,291.839599609375,294.01629638671875,293.1499938964844,293.1499938964844,282.1499938964844,34591.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382192254066467,1.0,0.0,0.0,3.684833526611328,3.6848576068878174,9.060017305273504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.564453125,0.0,1561.6329345703125,1895.4371337890625,0.0,2825.08203125,0.9120880961418152,1.0,0.0,3.0,1.0,0.0
12218400,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207397460937,0.9990000128746032,0.6953197121620178,0.5223473906517029,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.8168507814407349,0.3139110803604126,0.2990566790103912,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82135009765625,0.8105849623680115,0.305876225233078,0.2156582176685333,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.7553343772888184,0.2475966513156891,0.236926794052124,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82208251953125,0.7128426432609558,0.2051902413368225,0.9352325201034546,285.821044921875,284.95001220703125,298.75,288.7380065917969,298.01910400390625,297.47808837890625,285.8190612792969,1.0,0.5089765787124634,0.6350508332252502,0.6350508332252502,1.0,1.0,-2.65224838256836,1.1298877000808716,1.5223606824874878,0.5323705077171326,0.927564799785614,0.927564799785614,0.0,126.8778839111328,142.0,32786.1640625,0.0,1633.8394775390625,1.0,282.4581298828125,284.5887145996094,291.839599609375,294.01629638671875,293.1499938964844,293.1499938964844,282.1499938964844,34591.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382192254066467,1.0,0.0,0.0,3.684833526611328,3.6848576068878174,9.060017305273504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.564453125,0.0,1561.6329345703125,1895.4371337890625,0.0,2825.08203125,0.9120880961418152,1.0,0.0,3.0,1.0,0.0
12218460,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.9990000128746032,0.6939345002174377,0.5335084795951843,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8135685920715332,0.316325843334198,0.3016170561313629,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8054577708244324,0.3062442243099212,0.2161267548799514,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.751444399356842,0.2485988736152649,0.2381552159786224,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.7080600261688232,0.2051644027233123,0.9365850687026978,285.6006774902344,284.95001220703125,298.78521728515625,288.7455139160156,298.0114440917969,297.4393615722656,285.5989990234375,1.0,0.5143141746520996,0.6328364014625549,0.6328364014625549,1.0,1.0,-2.67240571975708,1.1375542879104614,1.5348515510559082,0.535556435585022,0.9343982338905334,0.9343982338905334,0.0,131.07614135742188,145.0,33783.70703125,0.0,1681.7431640625,1.0,282.1578063964844,284.3276672363281,291.8179626464844,294.0565185546875,293.1499938964844,293.1499938964844,281.8500061035156,34881.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556318879127502,1.0,0.0,0.0,3.727114677429199,3.727139234542847,9.26912662180257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.6806640625,0.0,1612.12109375,1895.4371337890625,0.0,2988.045654296875,0.921777606010437,1.0,0.0,3.0,1.0,0.0
12218520,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.9990000128746032,0.6939345002174377,0.5335084795951843,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8135685920715332,0.316325843334198,0.3016170561313629,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8054577708244324,0.3062442243099212,0.2161267548799514,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.751444399356842,0.2485988736152649,0.2381552159786224,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.7080600261688232,0.2051644027233123,0.9365850687026978,285.6006774902344,284.95001220703125,298.78521728515625,288.7455139160156,298.0114440917969,297.4393615722656,285.5989990234375,1.0,0.5143141746520996,0.6328364014625549,0.6328364014625549,1.0,1.0,-2.67240571975708,1.1375542879104614,1.5348515510559082,0.535556435585022,0.9343982338905334,0.9343982338905334,0.0,131.07614135742188,145.0,33783.70703125,0.0,1681.7431640625,1.0,282.1578063964844,284.3276672363281,291.8179626464844,294.0565185546875,293.1499938964844,293.1499938964844,281.8500061035156,34881.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556318879127502,1.0,0.0,0.0,3.727114677429199,3.727139234542847,9.26912662180257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.6806640625,0.0,1612.12109375,1895.4371337890625,0.0,2988.045654296875,0.921777606010437,1.0,0.0,3.0,1.0,0.0
12218580,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.9990000128746032,0.6910071969032288,0.5448307991027832,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8098722696304321,0.318339079618454,0.3037375509738922,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.7998806238174438,0.3062299787998199,0.216279536485672,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.7472073435783386,0.249196857213974,0.2389454245567321,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.7025373578071594,0.2046458721160888,0.9354259967803956,285.3948974609375,284.95001220703125,298.8133239746094,288.74774169921875,297.99853515625,297.39703369140625,285.3932189941406,1.0,0.5190683007240295,0.6306219100952148,0.6306219100952148,1.0,1.0,-2.688303232192993,1.1431976556777954,1.5451055765151978,0.5376600623130798,0.938641369342804,0.938641369342804,0.0,135.2548370361328,148.0,34825.8203125,0.0,1723.9688720703125,1.0,281.8575134277344,284.0751342773437,291.80389404296875,294.1031799316406,293.1499938964844,293.1499938964844,281.54998779296875,35163.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696292638778687,1.0,0.0,0.0,3.7589192390441895,3.758944034576416,9.427993177268944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.6318359375,0.0,1651.3116455078125,1895.4371337890625,0.0,3119.332763671875,0.929111659526825,1.0,0.0,3.0,1.0,0.0
12218640,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.9990000128746032,0.6910071969032288,0.5448307991027832,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8098722696304321,0.318339079618454,0.3037375509738922,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.7998806238174438,0.3062299787998199,0.216279536485672,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.7472073435783386,0.249196857213974,0.2389454245567321,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.7025373578071594,0.2046458721160888,0.9354259967803956,285.3948974609375,284.95001220703125,298.8133239746094,288.74774169921875,297.99853515625,297.39703369140625,285.3932189941406,1.0,0.5190683007240295,0.6306219100952148,0.6306219100952148,1.0,1.0,-2.688303232192993,1.1431976556777954,1.5451055765151978,0.5376600623130798,0.938641369342804,0.938641369342804,0.0,135.2548370361328,148.0,34825.8203125,0.0,1723.9688720703125,1.0,281.8575134277344,284.0751342773437,291.80389404296875,294.1031799316406,293.1499938964844,293.1499938964844,281.54998779296875,35163.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696292638778687,1.0,0.0,0.0,3.7589192390441895,3.758944034576416,9.427993177268944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.6318359375,0.0,1651.3116455078125,1895.4371337890625,0.0,3119.332763671875,0.929111659526825,1.0,0.0,3.0,1.0,0.0
12218700,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.9990000128746032,0.6890599727630615,0.5503329038619995,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.8080366253852844,0.3192451298236847,0.3047139048576355,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.797156572341919,0.3061302602291107,0.2163018733263015,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458190917969,0.7451323866844177,0.2493941932916641,0.2392497956752777,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6997420191764832,0.2042653411626815,0.9342889189720154,285.2426147460937,284.95001220703125,298.8248291015625,288.7469787597656,297.9904479980469,297.3750915527344,285.2323913574219,1.0,0.5212517976760864,0.6295146942138672,0.6295146942138672,1.0,1.0,-2.695115804672241,1.1454768180847168,1.5496389865875244,0.538419783115387,0.9391247630119324,0.9391247630119324,0.0,137.2816925048828,148.0,35683.78515625,0.0,1743.29052734375,1.0,281.5982971191406,283.87872314453125,291.8258972167969,294.227783203125,293.1499938964844,293.1499938964844,281.54998779296875,35314.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786426782608032,1.0,0.0,0.0,3.771080493927002,3.7711057662963854,9.48909757880756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.92822265625,0.0,1666.797119140625,1895.4371337890625,0.0,3203.85888671875,0.931914448738098,1.0,0.0,3.0,1.0,0.0
12218760,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9990000128746032,0.6867132782936096,0.5558791756629944,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.8060657382011414,0.3200587034225464,0.30556321144104,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.7943224310874939,0.3059366047382355,0.2162264287471771,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.7429690957069397,0.2495042383670807,0.2394414395093917,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.696820855140686,0.2038060873746872,0.9326464533805848,285.18853759765625,284.95001220703125,298.83477783203125,288.7450561523437,297.9791564941406,297.3485717773437,285.1869812011719,1.0,0.523306667804718,0.628532886505127,0.628532886505127,1.0,1.0,-2.7009685039520264,1.1473944187164309,1.5535740852355957,0.5390345454216003,0.9401231408119202,0.9401231408119202,0.0,139.3077850341797,151.0,35813.890625,0.0,1761.2735595703125,1.0,281.55718994140625,283.82440185546875,291.794189453125,294.1529846191406,293.1499938964844,293.1499938964844,281.25,35442.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823218941688538,1.0,0.0,0.0,3.780372858047485,3.78039813041687,9.535919502923208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.17919921875,0.0,1678.785888671875,1895.4371337890625,0.0,3238.336181640625,0.9341169595718384,1.0,0.0,3.0,1.0,0.0
12218820,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.6809826493263245,0.5664471387863159,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8023263216018677,0.3215718567371368,0.3071671724319458,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.788939356803894,0.3054412305355072,0.2160141766071319,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7388726472854614,0.2496045976877212,0.2397169172763824,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.691192626953125,0.2028074413537979,0.9289649724960328,284.9916076660156,284.95001220703125,298.85009765625,288.73785400390625,297.95806884765625,297.3016967773437,284.9903564453125,1.0,0.5271139144897461,0.6265692710876465,0.6265692710876465,1.0,1.0,-2.711249351501465,1.1505590677261353,1.56069016456604,0.539902925491333,0.9390348196029664,0.9390348196029664,0.0,143.18865966796875,139.0,36895.5078125,0.0,1794.5263671875,1.0,281.2571716308594,283.58526611328125,291.7852783203125,294.207763671875,293.1499938964844,293.1499938964844,280.95001220703125,35709.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946378231048584,1.0,0.0,0.0,3.7918550968170166,3.791880369186402,9.593934464646736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.3203125,0.0,1694.5313720703125,1895.4371337890625,0.0,3353.551513671875,0.9368726015090942,1.0,0.0,3.0,1.0,0.0
12218880,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.6809826493263245,0.5664471387863159,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8023263216018677,0.3215718567371368,0.3071671724319458,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.788939356803894,0.3054412305355072,0.2160141766071319,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7388726472854614,0.2496045976877212,0.2397169172763824,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.691192626953125,0.2028074413537979,0.9289649724960328,284.9916076660156,284.95001220703125,298.85009765625,288.73785400390625,297.95806884765625,297.3016967773437,284.9903564453125,1.0,0.5271139144897461,0.6265692710876465,0.6265692710876465,1.0,1.0,-2.711249351501465,1.1505590677261353,1.56069016456604,0.539902925491333,0.9390348196029664,0.9390348196029664,0.0,143.18865966796875,139.0,36895.5078125,0.0,1794.5263671875,1.0,281.2571716308594,283.58526611328125,291.7852783203125,294.207763671875,293.1499938964844,293.1499938964844,280.95001220703125,35709.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946378231048584,1.0,0.0,0.0,3.7918550968170166,3.791880369186402,9.593934464646736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.3203125,0.0,1694.5313720703125,1895.4371337890625,0.0,3353.551513671875,0.9368726015090942,1.0,0.0,3.0,1.0,0.0
12218940,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.9990000128746032,0.6749451756477356,0.564799964427948,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8042734265327454,0.322911649942398,0.3084504604339599,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.7891634702682495,0.3047697246074676,0.2155644297599792,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.7394958734512329,0.2495296597480774,0.2396678030490875,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.6906076669692993,0.2017049789428711,0.9240649938583374,284.7923889160156,284.95001220703125,298.8598022460937,288.7264709472656,297.94342041015625,297.2708435058594,284.7904357910156,1.0,0.5252629518508911,0.6246057152748108,0.6246057152748108,1.0,1.0,-2.7043471336364746,1.145724534988403,1.5586224794387815,0.5368652939796448,0.9353047013282776,0.9353047013282776,0.0,142.4022674560547,127.0,37863.90234375,0.0,1780.558349609375,1.0,280.9571228027344,283.3457336425781,291.7742919921875,294.2604064941406,293.1499938964844,293.1499938964844,280.6499938964844,35974.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907155990600586,1.0,0.0,0.0,3.793581485748291,3.793606758117676,9.60267243499402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.4580078125,0.0,1698.6575927734375,1895.4371337890625,0.0,3470.19140625,0.9374302625656128,1.0,0.0,3.0,1.0,0.0
12219000,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79205322265625,0.9990000128746032,0.6749451756477356,0.564799964427948,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8042734265327454,0.322911649942398,0.3084504604339599,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.7891634702682495,0.3047697246074676,0.2155644297599792,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.7394958734512329,0.2495296597480774,0.2396678030490875,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.6906076669692993,0.2017049789428711,0.9240649938583374,284.7923889160156,284.95001220703125,298.8598022460937,288.7264709472656,297.94342041015625,297.2708435058594,284.7904357910156,1.0,0.5252629518508911,0.6246057152748108,0.6246057152748108,1.0,1.0,-2.7043471336364746,1.145724534988403,1.5586224794387815,0.5368652939796448,0.9353047013282776,0.9353047013282776,0.0,142.4022674560547,127.0,37863.90234375,0.0,1780.558349609375,1.0,280.9571228027344,283.3457336425781,291.7742919921875,294.2604064941406,293.1499938964844,293.1499938964844,280.6499938964844,35974.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907155990600586,1.0,0.0,0.0,3.793581485748291,3.793606758117676,9.60267243499402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.4580078125,0.0,1698.6575927734375,1895.4371337890625,0.0,3470.19140625,0.9374302625656128,1.0,0.0,3.0,1.0,0.0
12219060,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5817565917969,0.9990000128746032,0.671340823173523,0.5540652871131897,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.8103602528572083,0.3240771293640136,0.3094518780708313,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824890136719,0.7935385704040527,0.3039155900478363,0.214901864528656,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58282470703125,0.7436403036117554,0.2492953985929489,0.239346370100975,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58331298828125,0.693718671798706,0.2004672288894653,0.9180137515068054,284.5821533203125,284.95001220703125,298.8644104003906,288.7113647460937,297.93328857421875,297.2520751953125,284.5797119140625,1.0,0.5197259783744812,0.6229357123374939,0.6229357123374939,1.0,1.0,-2.68420672416687,1.1350290775299072,1.549177646636963,0.530772864818573,0.928692638874054,0.928692638874054,0.0,138.13381958007812,115.0,38635.61328125,0.0,1731.1492919921875,1.0,280.6571655273437,283.10028076171875,291.7542419433594,294.293212890625,293.1499938964844,293.1499938964844,280.3500061035156,36256.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918679416179657,1.0,0.0,0.0,3.784945011138916,3.784970283508301,9.55899963628326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.482421875,0.0,1690.536865234375,1895.4371337890625,0.0,3576.96630859375,0.9356688261032104,1.0,0.0,3.0,1.0,0.0
12219120,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5817565917969,0.9990000128746032,0.671340823173523,0.5540652871131897,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.8103602528572083,0.3240771293640136,0.3094518780708313,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824890136719,0.7935385704040527,0.3039155900478363,0.214901864528656,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58282470703125,0.7436403036117554,0.2492953985929489,0.239346370100975,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58331298828125,0.693718671798706,0.2004672288894653,0.9180137515068054,284.5821533203125,284.95001220703125,298.8644104003906,288.7113647460937,297.93328857421875,297.2520751953125,284.5797119140625,1.0,0.5197259783744812,0.6229357123374939,0.6229357123374939,1.0,1.0,-2.68420672416687,1.1350290775299072,1.549177646636963,0.530772864818573,0.928692638874054,0.928692638874054,0.0,138.13381958007812,115.0,38635.61328125,0.0,1731.1492919921875,1.0,280.6571655273437,283.10028076171875,291.7542419433594,294.293212890625,293.1499938964844,293.1499938964844,280.3500061035156,36256.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918679416179657,1.0,0.0,0.0,3.784945011138916,3.784970283508301,9.55899963628326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.482421875,0.0,1690.536865234375,1895.4371337890625,0.0,3576.96630859375,0.9356688261032104,1.0,0.0,3.0,1.0,0.0
12219180,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630065917969,0.9990000128746032,0.6705296635627747,0.5371236801147461,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637084960937,0.8191022276878357,0.3250653147697449,0.310211032629013,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36383056640625,0.8009399771690369,0.3028564453125,0.2140447795391082,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641967773437,0.7504693269729614,0.2489048838615417,0.238801509141922,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.36474609375,0.6995436549186707,0.1991398334503173,0.9111346006393432,284.3634338378906,284.95001220703125,298.8643798828125,288.6928405761719,297.9229736328125,297.2368469238281,284.36065673828125,1.0,0.5115461945533752,0.6212657690048218,0.6212657690048218,1.0,1.0,-2.6548168659210205,1.1200817823410034,1.534735083580017,0.5224582552909851,0.9191067814826964,0.9191067814826964,0.0,131.62648010253906,118.0,39231.078125,0.0,1658.989013671875,1.0,280.35723876953125,282.8513488769531,291.727294921875,294.307373046875,293.1499938964844,293.1499938964844,280.04998779296875,36564.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284242391586304,1.0,0.0,0.0,3.764963388442993,3.764988660812378,9.458337331125222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.60546875,0.0,1669.2313232421875,1895.4371337890625,0.0,3666.689208984375,0.9313802719116212,1.0,0.0,3.0,1.0,0.0
12219240,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630065917969,0.9990000128746032,0.6705296635627747,0.5371236801147461,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637084960937,0.8191022276878357,0.3250653147697449,0.310211032629013,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36383056640625,0.8009399771690369,0.3028564453125,0.2140447795391082,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641967773437,0.7504693269729614,0.2489048838615417,0.238801509141922,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.36474609375,0.6995436549186707,0.1991398334503173,0.9111346006393432,284.3634338378906,284.95001220703125,298.8643798828125,288.6928405761719,297.9229736328125,297.2368469238281,284.36065673828125,1.0,0.5115461945533752,0.6212657690048218,0.6212657690048218,1.0,1.0,-2.6548168659210205,1.1200817823410034,1.534735083580017,0.5224582552909851,0.9191067814826964,0.9191067814826964,0.0,131.62648010253906,118.0,39231.078125,0.0,1658.989013671875,1.0,280.35723876953125,282.8513488769531,291.727294921875,294.307373046875,293.1499938964844,293.1499938964844,280.04998779296875,36564.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284242391586304,1.0,0.0,0.0,3.764963388442993,3.764988660812378,9.458337331125222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.60546875,0.0,1669.2313232421875,1895.4371337890625,0.0,3666.689208984375,0.9313802719116212,1.0,0.0,3.0,1.0,0.0
12219300,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.205810546875,0.9990000128746032,0.670874834060669,0.5312938094139099,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2087097167969,0.822230339050293,0.3255255222320556,0.3106029033660888,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091979980469,0.8033910393714905,0.3022823929786682,0.2136188298463821,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2107849121094,0.7528448700904846,0.2486802041530609,0.2385411113500595,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.213134765625,0.7013645768165588,0.1984819620847702,0.9078843593597412,284.20758056640625,284.95001220703125,298.86279296875,288.6824035644531,297.917724609375,297.2301025390625,284.1968078613281,1.0,0.5088893175125122,0.6204307675361633,0.6204307675361633,1.0,1.0,-2.6435391902923584,1.1142125129699707,1.5293266773223877,0.5189440250396729,0.9126496911048888,0.9126496911048888,0.0,129.38035583496094,118.0,39927.796875,0.0,1632.8231201171875,1.0,280.0984191894531,282.6612548828125,291.73779296875,294.4105224609375,293.1499938964844,293.1499938964844,280.04998779296875,36743.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350032806396484,1.0,0.0,0.0,3.750495433807373,3.750520706176758,9.38578466502804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.85595703125,0.0,1653.5946044921875,1895.4371337890625,0.0,3726.914306640625,0.928217589855194,1.0,0.0,3.0,1.0,0.0
12219360,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.15045166015625,0.9990000128746032,0.6709175705909729,0.527617871761322,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1509704589844,0.8242853283882141,0.3259329497814178,0.3109354078769684,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15106201171875,0.804682195186615,0.3016442358493805,0.2131389677524566,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513671875,0.7542275190353394,0.2484085261821746,0.2382383644580841,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1517944335937,0.7021815180778503,0.1977970451116562,0.9045751094818116,284.1507873535156,284.95001220703125,298.8602294921875,288.6712951660156,297.912109375,297.22296142578125,284.1487731933594,1.0,0.5068442821502686,0.6200181841850281,0.6200181841850281,1.0,1.0,-2.634601354598999,1.109735369682312,1.5248658657073977,0.5164125561714172,0.9067009091377258,0.9067009091377258,0.0,127.91456604003906,121.0,39847.02734375,0.0,1613.63623046875,1.0,280.0574951171875,282.61181640625,291.6982727050781,294.3143920898437,293.1499938964844,293.1499938964844,279.75,36902.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365251660346984,1.0,0.0,0.0,3.7324295043945312,3.732454538345337,9.295580980506202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.58544921875,0.0,1633.7301025390625,1895.4371337890625,0.0,3740.8017578125,0.9243083000183104,1.0,0.0,3.0,1.0,0.0
12219420,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.9990000128746032,0.6698482036590576,0.5241050124168396,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.951171875,0.8265860676765442,0.3267116248607635,0.3116473257541656,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8053140640258789,0.3003218173980713,0.2122065126895904,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.7552749514579773,0.2478245943784713,0.2376664131879806,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.7020930647850037,0.1964115649461746,0.8982325196266174,283.9510498046875,284.95001220703125,298.8525085449219,288.6471252441406,297.8998718261719,297.2087097167969,283.9496154785156,1.0,0.5042951107025146,0.6191930770874023,0.6191930770874023,1.0,1.0,-2.621801376342773,1.1031608581542969,1.518640398979187,0.5126169919967651,0.8917322158813477,0.8917322158813477,0.0,126.3741455078125,124.0,40590.5859375,0.0,1588.860107421875,1.0,279.7577514648437,282.3915100097656,291.6736145019531,294.3330078125,293.1499938964844,293.1499938964844,280.04998779296875,37267.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944456160068512,1.0,0.0,0.0,3.686330556869507,3.686355352401733,9.067381370186922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.373046875,0.0,1583.5465087890625,1895.4371337890625,0.0,3812.88427734375,0.9142382740974426,1.0,0.0,3.0,1.0,0.0
12219480,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508056640625,0.9990000128746032,0.6698482036590576,0.5241050124168396,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.951171875,0.8265860676765442,0.3267116248607635,0.3116473257541656,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.8053140640258789,0.3003218173980713,0.2122065126895904,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.7552749514579773,0.2478245943784713,0.2376664131879806,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.7020930647850037,0.1964115649461746,0.8982325196266174,283.9510498046875,284.95001220703125,298.8525085449219,288.6471252441406,297.8998718261719,297.2087097167969,283.9496154785156,1.0,0.5042951107025146,0.6191930770874023,0.6191930770874023,1.0,1.0,-2.621801376342773,1.1031608581542969,1.518640398979187,0.5126169919967651,0.8917322158813477,0.8917322158813477,0.0,126.3741455078125,124.0,40590.5859375,0.0,1588.860107421875,1.0,279.7577514648437,282.3915100097656,291.6736145019531,294.3330078125,293.1499938964844,293.1499938964844,280.04998779296875,37267.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944456160068512,1.0,0.0,0.0,3.686330556869507,3.686355352401733,9.067381370186922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.373046875,0.0,1583.5465087890625,1895.4371337890625,0.0,3812.88427734375,0.9142382740974426,1.0,0.0,3.0,1.0,0.0
12219540,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395263671875,0.9990000128746032,0.6700595617294312,0.5230392813682556,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390075683594,0.828262209892273,0.3286119401454925,0.3130488395690918,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388854980469,0.8053765296936035,0.3002176880836487,0.2118230760097503,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385803222656,0.7557356953620911,0.2481148540973663,0.2376283705234527,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380920410156,0.7014417052268982,0.1957660466432571,0.8940568566322327,284.1391906738281,284.95001220703125,298.8416748046875,288.62066650390625,297.8935241699219,297.2064514160156,284.141357421875,1.0,0.5033993721008301,0.6183680295944214,0.6183680295944214,1.0,1.0,-2.616671085357666,1.1001224517822266,1.5165486335754397,0.5105956196784973,0.8823992609977722,0.8823992609977722,0.0,125.86109161376952,127.0,39346.58984375,0.0,1579.4617919921875,1.0,280.0422668457031,282.6221923828125,291.5586242675781,294.0710144042969,293.1499938964844,293.1499938964844,280.3500061035156,37238.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276148676872252,1.0,0.0,0.0,3.6392858028411865,3.639309883117676,8.837422456053901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.92724609375,0.0,1530.5203857421875,1895.4371337890625,0.0,3659.259765625,0.903752326965332,1.0,0.0,3.0,1.0,0.0
12219600,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395263671875,0.9990000128746032,0.6700595617294312,0.5230392813682556,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390075683594,0.828262209892273,0.3286119401454925,0.3130488395690918,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388854980469,0.8053765296936035,0.3002176880836487,0.2118230760097503,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385803222656,0.7557356953620911,0.2481148540973663,0.2376283705234527,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1380920410156,0.7014417052268982,0.1957660466432571,0.8940568566322327,284.1391906738281,284.95001220703125,298.8416748046875,288.62066650390625,297.8935241699219,297.2064514160156,284.141357421875,1.0,0.5033993721008301,0.6183680295944214,0.6183680295944214,1.0,1.0,-2.616671085357666,1.1001224517822266,1.5165486335754397,0.5105956196784973,0.8823992609977722,0.8823992609977722,0.0,125.86109161376952,127.0,39346.58984375,0.0,1579.4617919921875,1.0,280.0422668457031,282.6221923828125,291.5586242675781,294.0710144042969,293.1499938964844,293.1499938964844,280.3500061035156,37238.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276148676872252,1.0,0.0,0.0,3.6392858028411865,3.639309883117676,8.837422456053901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.92724609375,0.0,1530.5203857421875,1895.4371337890625,0.0,3659.259765625,0.903752326965332,1.0,0.0,3.0,1.0,0.0
12219660,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3501892089844,0.9990000128746032,0.6722583174705505,0.5223559141159058,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3495788574219,0.8307518362998962,0.3316474258899688,0.3156747221946716,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.8065061569213867,0.3013341426849365,0.2124190181493759,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3490905761719,0.757064163684845,0.2493575662374496,0.2386001497507095,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485412597656,0.7018116116523743,0.1960076093673706,0.8942205905914307,284.34979248046875,284.95001220703125,298.8282165527344,288.59234619140625,297.89337158203125,297.21661376953125,284.352294921875,1.0,0.5040039420127869,0.617293655872345,0.617293655872345,1.0,1.0,-2.6210782527923584,1.1012561321258545,1.519822120666504,0.5106469988822937,0.8760878443717957,0.8760878443717957,0.0,125.79622650146484,130.0,38270.18359375,0.0,1585.2899169921875,1.0,280.34149169921875,282.8786926269531,291.5206298828125,293.9451599121094,293.1499938964844,293.1499938964844,280.6499938964844,37063.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909742832183838,1.0,0.0,0.0,3.598783254623413,3.5988070964813232,8.641809472464956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.55224609375,0.0,1484.7733154296875,1895.4371337890625,0.0,3494.216796875,0.8946118950843811,1.0,0.0,3.0,1.0,0.0
12219720,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3501892089844,0.9990000128746032,0.6722583174705505,0.5223559141159058,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3495788574219,0.8307518362998962,0.3316474258899688,0.3156747221946716,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.8065061569213867,0.3013341426849365,0.2124190181493759,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3490905761719,0.757064163684845,0.2493575662374496,0.2386001497507095,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3485412597656,0.7018116116523743,0.1960076093673706,0.8942205905914307,284.34979248046875,284.95001220703125,298.8282165527344,288.59234619140625,297.89337158203125,297.21661376953125,284.352294921875,1.0,0.5040039420127869,0.617293655872345,0.617293655872345,1.0,1.0,-2.6210782527923584,1.1012561321258545,1.519822120666504,0.5106469988822937,0.8760878443717957,0.8760878443717957,0.0,125.79622650146484,130.0,38270.18359375,0.0,1585.2899169921875,1.0,280.34149169921875,282.8786926269531,291.5206298828125,293.9451599121094,293.1499938964844,293.1499938964844,280.6499938964844,37063.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909742832183838,1.0,0.0,0.0,3.598783254623413,3.5988070964813232,8.641809472464956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.55224609375,0.0,1484.7733154296875,1895.4371337890625,0.0,3494.216796875,0.8946118950843811,1.0,0.0,3.0,1.0,0.0
12219780,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623779296875,0.9990000128746032,0.6754270195960999,0.5227072834968567,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617980957031,0.8332780003547668,0.3352912068367004,0.3189839720726013,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.8077507019042969,0.3030677437782287,0.2135371416807174,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.7585229873657227,0.2511341273784637,0.2401698529720306,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56072998046875,0.7024726271629333,0.1967889070510864,0.8972079753875732,284.5619812011719,284.95001220703125,298.8127136230469,288.5625,297.8959655761719,297.2327575683594,284.5645751953125,1.0,0.5058335065841675,0.6162192821502686,0.6162192821502686,1.0,1.0,-2.632290840148926,1.105494737625122,1.5267961025238037,0.5123162865638733,0.8726157546043396,0.8726157546043396,0.0,126.28842163085938,133.0,37285.64453125,0.0,1603.1279296875,1.0,280.64117431640625,283.134521484375,291.5037536621094,293.86260986328125,293.1499938964844,293.1499938964844,280.95001220703125,36807.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951178193092346,1.0,0.0,0.0,3.5677146911621094,3.5677380561828613,8.49324294449616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.9833984375,0.0,1449.440673828125,1895.4371337890625,0.0,3358.033935546875,0.8875150680541992,1.0,0.0,3.0,1.0,0.0
