time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219840,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623779296875,0.9990000128746032,0.6754270195960999,0.5227072834968567,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617980957031,0.8332780003547668,0.3352912068367004,0.3189839720726013,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.8077507019042969,0.3030677437782287,0.2135371416807174,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.7585229873657227,0.2511341273784637,0.2401698529720306,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56072998046875,0.7024726271629333,0.1967889070510864,0.8972079753875732,284.5619812011719,284.95001220703125,298.8127136230469,288.5625,297.8959655761719,297.2327575683594,284.5645751953125,1.0,0.5058335065841675,0.6162192821502686,0.6162192821502686,1.0,1.0,-2.632290840148926,1.105494737625122,1.5267961025238037,0.5123162865638733,0.8726157546043396,0.8726157546043396,0.0,126.28842163085938,133.0,37285.64453125,0.0,1603.1279296875,1.0,280.64117431640625,283.134521484375,291.5037536621094,293.86260986328125,293.1499938964844,293.1499938964844,280.95001220703125,36807.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951178193092346,1.0,0.0,0.0,3.5677146911621094,3.5677380561828613,8.49324294449616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.9833984375,0.0,1449.440673828125,1895.4371337890625,0.0,3358.033935546875,0.8875150680541992,1.0,0.0,3.0,1.0,0.0
12219900,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.9990000128746032,0.6771408319473267,0.5233983993530273,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.8343876600265503,0.3372456729412079,0.3207717835903168,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.808218240737915,0.3040578365325928,0.2141897529363632,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.759131908416748,0.2521389722824096,0.2410764843225479,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.702728807926178,0.1973016560077667,0.8993217349052429,284.7110290527344,284.95001220703125,298.8043212890625,288.547119140625,297.8974914550781,297.2416076660156,284.7220458984375,1.0,0.5071186423301697,0.615682065486908,0.615682065486908,1.0,1.0,-2.639681100845337,1.108426570892334,1.5312546491622925,0.513576090335846,0.8724567890167236,0.8724567890167236,0.0,126.75728607177734,133.0,36439.22265625,0.0,1615.60595703125,1.0,280.89630126953125,283.3245544433594,291.4696350097656,293.72869873046875,293.1499938964844,293.1499938964844,280.95001220703125,36647.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864853382110596,1.0,0.0,0.0,3.556109666824341,3.5561330318450928,8.438079248662689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.1826171875,0.0,1435.91552734375,1895.4371337890625,0.0,3277.323974609375,0.8848562836647034,1.0,0.0,3.0,1.0,0.0
12219960,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.9990000128746032,0.6789764165878296,0.5242476463317871,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.8355284929275513,0.3393074572086334,0.322701096534729,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.8087297081947327,0.3051515519618988,0.2149451673030853,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.759783148765564,0.2532339990139007,0.2420987486839294,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.7030492424964905,0.1979013383388519,0.9019441604614258,284.7727966308594,284.95001220703125,298.79559326171875,288.531494140625,297.8993530273437,297.2514343261719,284.7753601074219,1.0,0.5086212158203125,0.6148926615715027,0.6148926615715027,1.0,1.0,-2.648305177688598,1.111713171005249,1.5365920066833496,0.5149165987968445,0.8719436526298523,0.8719436526298523,0.0,127.31916046142578,136.0,36373.16796875,0.0,1630.3115234375,1.0,280.94091796875,283.3868103027344,291.485107421875,293.78759765625,293.1499938964844,293.1499938964844,281.25,36504.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831186294555664,1.0,0.0,0.0,3.5479531288146973,3.54797625541687,8.399415492021944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.494140625,0.0,1426.240478515625,1895.4371337890625,0.0,3245.799560546875,0.8828970789909363,1.0,0.0,3.0,1.0,0.0
12220020,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.6826493740081787,0.5268280506134033,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8374722003936768,0.3436000347137451,0.326705664396286,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8094031810760498,0.307483047246933,0.2165462523698806,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7607904076576233,0.2555623352527618,0.2442715764045715,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.703447163105011,0.1992385536432266,0.9078372716903688,284.9859313964844,284.95001220703125,298.7773742675781,288.4997253417969,297.902587890625,297.2707824707031,284.98846435546875,1.0,0.5121442079544067,0.6133137941360474,0.6133137941360474,1.0,1.0,-2.667831420898437,1.1192768812179563,1.548554539680481,0.5180947780609131,0.8741185665130615,0.8741185665130615,0.0,128.8027801513672,139.0,35615.2265625,0.0,1664.879150390625,1.0,281.24078369140625,283.64019775390625,291.4619445800781,293.7154235839844,293.1499938964844,293.1499938964844,281.54998779296875,36172.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727630972862244,1.0,0.0,0.0,3.540557384490967,3.54058051109314,8.364434620489192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.42724609375,0.0,1416.0367431640625,1895.4371337890625,0.0,3148.728271484375,0.8810079097747803,1.0,0.0,3.0,1.0,0.0
12220080,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.6826493740081787,0.5268280506134033,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8374722003936768,0.3436000347137451,0.326705664396286,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8094031810760498,0.307483047246933,0.2165462523698806,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7607904076576233,0.2555623352527618,0.2442715764045715,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.703447163105011,0.1992385536432266,0.9078372716903688,284.9859313964844,284.95001220703125,298.7773742675781,288.4997253417969,297.902587890625,297.2707824707031,284.98846435546875,1.0,0.5121442079544067,0.6133137941360474,0.6133137941360474,1.0,1.0,-2.667831420898437,1.1192768812179563,1.548554539680481,0.5180947780609131,0.8741185665130615,0.8741185665130615,0.0,128.8027801513672,139.0,35615.2265625,0.0,1664.879150390625,1.0,281.24078369140625,283.64019775390625,291.4619445800781,293.7154235839844,293.1499938964844,293.1499938964844,281.54998779296875,36172.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727630972862244,1.0,0.0,0.0,3.540557384490967,3.54058051109314,8.364434620489192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.42724609375,0.0,1416.0367431640625,1895.4371337890625,0.0,3148.728271484375,0.8810079097747803,1.0,0.0,3.0,1.0,0.0
12220140,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.9990000128746032,0.686423122882843,0.5301629304885864,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.839221715927124,0.3481491804122925,0.3309658169746399,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8098922371864319,0.3100396990776062,0.2183162420988083,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.7616392970085144,0.2580927014350891,0.2466501593589782,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.7037379741668701,0.2007645517587661,0.9146546125411988,285.2012023925781,284.95001220703125,298.75860595703125,288.467529296875,297.9056396484375,297.2901611328125,285.2036437988281,1.0,0.5162346959114075,0.611734926700592,0.611734926700592,1.0,1.0,-2.6901330947875977,1.1280759572982788,1.5620571374893188,0.5219007134437561,0.8791993856430054,0.8791993856430054,0.0,130.6308135986328,142.0,34981.0703125,0.0,1705.5203857421875,1.0,281.5408020019531,283.8944702148437,291.4383850097656,293.6522521972656,293.1499938964844,293.1499938964844,281.8500061035156,35827.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864097535610199,1.0,0.0,0.0,3.5461320877075195,3.5461552143096924,8.390795187551703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.8076171875,0.0,1419.3992919921875,1895.4371337890625,0.0,3067.439453125,0.8819948434829712,1.0,0.0,3.0,1.0,0.0
12220200,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.9990000128746032,0.686423122882843,0.5301629304885864,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.839221715927124,0.3481491804122925,0.3309658169746399,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8098922371864319,0.3100396990776062,0.2183162420988083,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.7616392970085144,0.2580927014350891,0.2466501593589782,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.7037379741668701,0.2007645517587661,0.9146546125411988,285.2012023925781,284.95001220703125,298.75860595703125,288.467529296875,297.9056396484375,297.2901611328125,285.2036437988281,1.0,0.5162346959114075,0.611734926700592,0.611734926700592,1.0,1.0,-2.6901330947875977,1.1280759572982788,1.5620571374893188,0.5219007134437561,0.8791993856430054,0.8791993856430054,0.0,130.6308135986328,142.0,34981.0703125,0.0,1705.5203857421875,1.0,281.5408020019531,283.8944702148437,291.4383850097656,293.6522521972656,293.1499938964844,293.1499938964844,281.8500061035156,35827.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864097535610199,1.0,0.0,0.0,3.5461320877075195,3.5461552143096924,8.390795187551703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.8076171875,0.0,1419.3992919921875,1895.4371337890625,0.0,3067.439453125,0.8819948434829712,1.0,0.0,3.0,1.0,0.0
12220260,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.412841796875,0.9990000128746032,0.6902499198913574,0.5340485572814941,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.8408456444740295,0.3529125452041626,0.3354435563087463,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122009277344,0.8102564215660095,0.312764823436737,0.2202170044183731,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.7623889446258545,0.2607865333557129,0.2491983920335769,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.7039723992347717,0.2024435102939605,0.9222283959388732,285.4125061035156,284.95001220703125,298.73974609375,288.435302734375,297.9081726074219,297.308837890625,285.4147644042969,1.0,0.5207644104957581,0.6098081469535828,0.6098081469535828,1.0,1.0,-2.714628934860229,1.1375268697738647,1.5771020650863647,0.525879979133606,0.8870734572410583,0.8870734572410583,0.0,132.724853515625,145.0,34384.88671875,0.0,1751.2503662109375,1.0,281.84088134765625,284.1429138183594,291.4120178222656,293.5894775390625,293.1499938964844,293.1499938964844,282.1499938964844,35491.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856605052947998,1.0,0.0,0.0,3.564326524734497,3.56434965133667,8.477119308736292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.96484375,0.0,1436.2108154296875,1895.4371337890625,0.0,2997.169189453125,0.8858043551445007,1.0,0.0,3.0,1.0,0.0
12220320,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.412841796875,0.9990000128746032,0.6902499198913574,0.5340485572814941,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.8408456444740295,0.3529125452041626,0.3354435563087463,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122009277344,0.8102564215660095,0.312764823436737,0.2202170044183731,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.7623889446258545,0.2607865333557129,0.2491983920335769,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114074707031,0.7039723992347717,0.2024435102939605,0.9222283959388732,285.4125061035156,284.95001220703125,298.73974609375,288.435302734375,297.9081726074219,297.308837890625,285.4147644042969,1.0,0.5207644104957581,0.6098081469535828,0.6098081469535828,1.0,1.0,-2.714628934860229,1.1375268697738647,1.5771020650863647,0.525879979133606,0.8870734572410583,0.8870734572410583,0.0,132.724853515625,145.0,34384.88671875,0.0,1751.2503662109375,1.0,281.84088134765625,284.1429138183594,291.4120178222656,293.5894775390625,293.1499938964844,293.1499938964844,282.1499938964844,35491.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856605052947998,1.0,0.0,0.0,3.564326524734497,3.56434965133667,8.477119308736292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.96484375,0.0,1436.2108154296875,1895.4371337890625,0.0,2997.169189453125,0.8858043551445007,1.0,0.0,3.0,1.0,0.0
12220380,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.9990000128746032,0.6943380832672119,0.5382248163223267,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465759277344,0.8424850702285767,0.3579502403736114,0.3401563763618469,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.8106452822685242,0.3157273232936859,0.222263902425766,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460876464844,0.7631691694259644,0.2636858224868774,0.2519241869449615,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455078125,0.7042722702026367,0.2043043076992035,0.93056321144104,285.6467590332031,284.95001220703125,298.7213134765625,288.40338134765625,297.9111633300781,297.3279724121094,285.64923095703125,1.0,0.5256431102752686,0.6078813672065735,0.6078813672065735,1.0,1.0,-2.741060733795166,1.1478008031845093,1.5932600498199463,0.5302526354789734,0.8982378840446472,0.8982378840446472,0.0,134.99826049804688,148.0,34001.20703125,0.0,1801.4840087890625,1.0,282.1410827636719,284.3977966308594,291.3861999511719,293.53594970703125,293.1499938964844,293.1499938964844,282.45001220703125,35152.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501373529434204,1.0,0.0,0.0,3.59507703781128,3.5951004028320312,8.624019187664089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.73876953125,0.0,1466.671630859375,1895.4371337890625,0.0,2936.557373046875,0.8924282789230347,1.0,0.0,3.0,1.0,0.0
12220440,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.9990000128746032,0.6943380832672119,0.5382248163223267,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465759277344,0.8424850702285767,0.3579502403736114,0.3401563763618469,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.8106452822685242,0.3157273232936859,0.222263902425766,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460876464844,0.7631691694259644,0.2636858224868774,0.2519241869449615,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455078125,0.7042722702026367,0.2043043076992035,0.93056321144104,285.6467590332031,284.95001220703125,298.7213134765625,288.40338134765625,297.9111633300781,297.3279724121094,285.64923095703125,1.0,0.5256431102752686,0.6078813672065735,0.6078813672065735,1.0,1.0,-2.741060733795166,1.1478008031845093,1.5932600498199463,0.5302526354789734,0.8982378840446472,0.8982378840446472,0.0,134.99826049804688,148.0,34001.20703125,0.0,1801.4840087890625,1.0,282.1410827636719,284.3977966308594,291.3861999511719,293.53594970703125,293.1499938964844,293.1499938964844,282.45001220703125,35152.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501373529434204,1.0,0.0,0.0,3.59507703781128,3.5951004028320312,8.624019187664089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.73876953125,0.0,1466.671630859375,1895.4371337890625,0.0,2936.557373046875,0.8924282789230347,1.0,0.0,3.0,1.0,0.0
12220500,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.9990000128746032,0.6965262293815613,0.5403969287872314,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8198547363281,0.8433140516281128,0.3605758249759674,0.3425906002521515,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189392089844,0.8108530044555664,0.3173022270202636,0.2233355790376663,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.7635753750801086,0.2652156949043274,0.253347098827362,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81451416015625,0.704451322555542,0.205305203795433,0.9349923729896544,285.8206787109375,284.95001220703125,298.71240234375,288.3876647949219,297.91290283203125,297.3376770019531,285.83258056640625,1.0,0.528194785118103,0.6069179773330688,0.6069179773330688,1.0,1.0,-2.754916191101074,1.1532089710235596,1.6017072200775146,0.5325708389282227,0.9057205319404602,0.9057205319404602,0.0,136.1924591064453,148.0,33564.2578125,0.0,1828.1722412109373,1.0,282.3974304199219,284.59521484375,291.3470764160156,293.41705322265625,293.1499938964844,293.1499938964844,282.45001220703125,34973.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449434638023376,1.0,0.0,0.0,3.61484169960022,3.614865303039551,8.719104016563506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.10888671875,0.0,1486.800537109375,1895.4371337890625,0.0,2887.93505859375,0.8967601656913757,1.0,0.0,3.0,1.0,0.0
12220560,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871154785156,0.9990000128746032,0.6988968253135681,0.5424041748046875,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.8443322777748108,0.3633074164390564,0.3451721668243408,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.8112632632255554,0.3189767301082611,0.2245124578475952,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.7641656994819641,0.2668288052082062,0.2548808455467224,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.7048191428184509,0.2063791751861572,0.9398564100265504,285.88677978515625,284.95001220703125,298.70379638671875,288.37213134765625,297.91534423828125,297.3485412597656,285.8890380859375,1.0,0.5308286547660828,0.6058226823806763,0.6058226823806763,1.0,1.0,-2.7695326805114746,1.1588307619094849,1.6107020378112793,0.5349298715591431,0.9126859903335572,0.9126859903335572,0.0,137.3665008544922,151.0,33696.7109375,0.0,1856.180908203125,1.0,282.4415283203125,284.6521911621094,291.3627624511719,293.4925537109375,293.1499938964844,293.1499938964844,282.1499938964844,34834.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452740907669067,1.0,0.0,0.0,3.637802839279175,3.637826681137085,8.830222100186802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.73974609375,0.0,1510.9461669921875,1895.4371337890625,0.0,2891.028564453125,0.9017618894577026,1.0,0.0,3.0,1.0,0.0
12220620,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798095703125,0.9990000128746032,0.6998418569564819,0.5485240817070007,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802062988281,0.8446688055992126,0.3673473298549652,0.3495043516159057,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.8102825880050659,0.3208216726779938,0.2262082695960998,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.7637336254119873,0.2689484059810638,0.2573178708553314,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.7039929032325745,0.2076518833637237,0.9473038911819458,285.6801147460937,284.95001220703125,298.687744140625,288.3419494628906,297.9045715332031,297.3428039550781,285.67840576171875,1.0,0.5360888838768005,0.6036320328712463,0.6036320328712463,1.0,1.0,-2.796017646789551,1.1687376499176023,1.6272799968719482,0.5390321016311646,0.920767605304718,0.920767605304718,0.0,140.3177947998047,154.0,34629.26171875,0.0,1911.524169921875,1.0,282.15771484375,284.4115905761719,291.4333190917969,293.6999816894531,293.1499938964844,293.1499938964844,281.8500061035156,34942.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688337802886963,1.0,0.0,0.0,3.6780927181243896,3.678116798400879,9.026899761011008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.2724609375,0.0,1556.677001953125,1895.4371337890625,0.0,3111.870849609375,0.9108311533927916,1.0,0.0,3.0,1.0,0.0
12220680,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798095703125,0.9990000128746032,0.6998418569564819,0.5485240817070007,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802062988281,0.8446688055992126,0.3673473298549652,0.3495043516159057,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.8102825880050659,0.3208216726779938,0.2262082695960998,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806030273437,0.7637336254119873,0.2689484059810638,0.2573178708553314,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810607910156,0.7039929032325745,0.2076518833637237,0.9473038911819458,285.6801147460937,284.95001220703125,298.687744140625,288.3419494628906,297.9045715332031,297.3428039550781,285.67840576171875,1.0,0.5360888838768005,0.6036320328712463,0.6036320328712463,1.0,1.0,-2.796017646789551,1.1687376499176023,1.6272799968719482,0.5390321016311646,0.920767605304718,0.920767605304718,0.0,140.3177947998047,154.0,34629.26171875,0.0,1911.524169921875,1.0,282.15771484375,284.4115905761719,291.4333190917969,293.6999816894531,293.1499938964844,293.1499938964844,281.8500061035156,34942.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688337802886963,1.0,0.0,0.0,3.6780927181243896,3.678116798400879,9.026899761011008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.2724609375,0.0,1556.677001953125,1895.4371337890625,0.0,3111.870849609375,0.9108311533927916,1.0,0.0,3.0,1.0,0.0
12220740,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.9990000128746032,0.6960223317146301,0.5577231645584106,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.8423883318901062,0.3699505031108856,0.3523514568805694,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.8064425587654114,0.3211619555950165,0.2267485558986663,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.7607243657112122,0.2698428630828857,0.2585284113883972,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7005531787872314,0.2078787684440612,0.94993656873703,285.4495849609375,284.95001220703125,298.6736145019531,288.3132019042969,297.8822021484375,297.3158264160156,285.44830322265625,1.0,0.5409599542617798,0.6014414429664612,0.6014414429664612,1.0,1.0,-2.81576943397522,1.1755149364471436,1.6402543783187866,0.5415043234825134,0.9255066514015198,0.9255066514015198,0.0,144.06675720214844,157.0,35520.265625,0.0,1960.8448486328125,1.0,281.8578491210937,284.1493530273437,291.4022216796875,293.7457275390625,293.1499938964844,293.1499938964844,281.54998779296875,35166.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905529379844666,1.0,0.0,0.0,3.7097864151000977,3.709810733795166,9.18313787678926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.642578125,0.0,1594.3712158203125,1895.4371337890625,0.0,3315.37841796875,0.9180859923362732,1.0,0.0,3.0,1.0,0.0
12220800,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.9990000128746032,0.6960223317146301,0.5577231645584106,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.8423883318901062,0.3699505031108856,0.3523514568805694,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.8064425587654114,0.3211619555950165,0.2267485558986663,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.7607243657112122,0.2698428630828857,0.2585284113883972,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7005531787872314,0.2078787684440612,0.94993656873703,285.4495849609375,284.95001220703125,298.6736145019531,288.3132019042969,297.8822021484375,297.3158264160156,285.44830322265625,1.0,0.5409599542617798,0.6014414429664612,0.6014414429664612,1.0,1.0,-2.81576943397522,1.1755149364471436,1.6402543783187866,0.5415043234825134,0.9255066514015198,0.9255066514015198,0.0,144.06675720214844,157.0,35520.265625,0.0,1960.8448486328125,1.0,281.8578491210937,284.1493530273437,291.4022216796875,293.7457275390625,293.1499938964844,293.1499938964844,281.54998779296875,35166.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905529379844666,1.0,0.0,0.0,3.7097864151000977,3.709810733795166,9.18313787678926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.642578125,0.0,1594.3712158203125,1895.4371337890625,0.0,3315.37841796875,0.9180859923362732,1.0,0.0,3.0,1.0,0.0
12220860,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.9990000128746032,0.6892967224121094,0.5680432915687561,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.8390967845916748,0.3719111084938049,0.3544456660747528,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.8013560771942139,0.3208329677581787,0.2267096936702728,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.7566561102867126,0.2701206803321838,0.2590407729148865,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.6958531141281128,0.2074575871229171,0.9493359923362732,285.2523193359375,284.95001220703125,298.66192626953125,288.28619384765625,297.8623046875,297.2915954589844,285.2510070800781,1.0,0.5453270077705383,0.5991665124893188,0.5991665124893188,1.0,1.0,-2.830540895462036,1.1798909902572632,1.6506500244140625,0.5426627397537231,0.927901566028595,0.927901566028595,0.0,148.0619659423828,145.0,36589.96875,0.0,2003.8970947265625,1.0,281.55767822265625,283.9035339355469,291.3538513183594,293.7615051269531,293.1499938964844,293.1499938964844,281.25,35402.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068973064422609,1.0,0.0,0.0,3.7326560020446777,3.732680797576904,9.296709322370588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.79443359375,0.0,1622.51513671875,1895.4371337890625,0.0,3467.787353515625,0.9233747124671936,1.0,0.0,3.0,1.0,0.0
12220920,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.9990000128746032,0.6892967224121094,0.5680432915687561,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.8390967845916748,0.3719111084938049,0.3544456660747528,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.8013560771942139,0.3208329677581787,0.2267096936702728,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.7566561102867126,0.2701206803321838,0.2590407729148865,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.6958531141281128,0.2074575871229171,0.9493359923362732,285.2523193359375,284.95001220703125,298.66192626953125,288.28619384765625,297.8623046875,297.2915954589844,285.2510070800781,1.0,0.5453270077705383,0.5991665124893188,0.5991665124893188,1.0,1.0,-2.830540895462036,1.1798909902572632,1.6506500244140625,0.5426627397537231,0.927901566028595,0.927901566028595,0.0,148.0619659423828,145.0,36589.96875,0.0,2003.8970947265625,1.0,281.55767822265625,283.9035339355469,291.3538513183594,293.7615051269531,293.1499938964844,293.1499938964844,281.25,35402.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068973064422609,1.0,0.0,0.0,3.7326560020446777,3.732680797576904,9.296709322370588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.79443359375,0.0,1622.51513671875,1895.4371337890625,0.0,3467.787353515625,0.9233747124671936,1.0,0.0,3.0,1.0,0.0
12220980,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.6821379661560059,0.5668701529502869,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8407809138298035,0.3734441697597503,0.3559723496437073,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8013625144958496,0.320082813501358,0.2262467592954635,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7571241855621338,0.26999032497406,0.2589960396289825,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.695392906665802,0.2065160423517227,0.9456143379211426,285.0433959960937,284.95001220703125,298.6531982421875,288.2613220214844,297.8471069335937,297.27398681640625,285.0411682128906,1.0,0.5439139008522034,0.5968915820121765,0.5968915820121765,1.0,1.0,-2.825908899307251,1.1753734350204468,1.6505353450775146,0.5395238399505615,0.9274492263793944,0.9274492263793944,0.0,147.51116943359375,133.0,37444.08203125,0.0,1993.7310791015625,1.0,281.25750732421875,283.6502990722656,291.3133850097656,293.775390625,293.1499938964844,293.1499938964844,280.95001220703125,35661.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201342463493348,1.0,0.0,0.0,3.746020793914795,3.7460455894470215,9.36340143198322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.12158203125,0.0,1640.0435791015625,1895.4371337890625,0.0,3590.397216796875,0.9265428185462952,1.0,0.0,3.0,1.0,0.0
12221040,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.6821379661560059,0.5668701529502869,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8407809138298035,0.3734441697597503,0.3559723496437073,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8013625144958496,0.320082813501358,0.2262467592954635,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7571241855621338,0.26999032497406,0.2589960396289825,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.695392906665802,0.2065160423517227,0.9456143379211426,285.0433959960937,284.95001220703125,298.6531982421875,288.2613220214844,297.8471069335937,297.27398681640625,285.0411682128906,1.0,0.5439139008522034,0.5968915820121765,0.5968915820121765,1.0,1.0,-2.825908899307251,1.1753734350204468,1.6505353450775146,0.5395238399505615,0.9274492263793944,0.9274492263793944,0.0,147.51116943359375,133.0,37444.08203125,0.0,1993.7310791015625,1.0,281.25750732421875,283.6502990722656,291.3133850097656,293.775390625,293.1499938964844,293.1499938964844,280.95001220703125,35661.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201342463493348,1.0,0.0,0.0,3.746020793914795,3.7460455894470215,9.36340143198322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.12158203125,0.0,1640.0435791015625,1895.4371337890625,0.0,3590.397216796875,0.9265428185462952,1.0,0.0,3.0,1.0,0.0
12221100,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.6793534755706787,0.5627139806747437,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8432018756866455,0.3740881979465484,0.3565890789031982,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8029819130897522,0.3196005225181579,0.2259156107902526,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7587901949882507,0.2698158323764801,0.2588296830654144,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6965041160583496,0.2059156745672226,0.9429063200950624,284.8852233886719,284.95001220703125,298.65008544921875,288.24981689453125,297.8404846191406,297.26617431640625,284.8752746582031,1.0,0.5417087078094482,0.5957541465759277,0.5957541465759277,1.0,1.0,-2.8178088665008545,1.1704938411712646,1.6473149061203003,0.5365433692932129,0.925485908985138,0.925485908985138,0.0,145.82322692871094,133.0,38184.72265625,0.0,1972.555419921875,1.0,280.99871826171875,283.4519958496094,291.3207397460937,293.8788757324219,293.1499938964844,293.1499938964844,280.95001220703125,35813.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281736612319946,1.0,0.0,0.0,3.7489709854125977,3.7489960193634033,9.37815627821692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.85595703125,0.0,1644.658935546875,1895.4371337890625,0.0,3664.3896484375,0.9272719621658324,1.0,0.0,3.0,1.0,0.0
12221160,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.9990000128746032,0.6771191358566284,0.5569174289703369,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8463226556777954,0.3746328353881836,0.3570365011692047,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8052811622619629,0.3190247714519501,0.2254651039838791,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.761082112789154,0.2695562243461609,0.2585232853889465,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.6981954574584961,0.2052384167909622,0.939587652683258,284.8250732421875,284.95001220703125,298.6479187011719,288.23895263671875,297.8340148925781,297.2578125,284.822509765625,1.0,0.5386916995048523,0.5948957800865173,0.5948957800865173,1.0,1.0,-2.8064870834350586,1.164428472518921,1.6420586109161377,0.5330848693847656,0.924003839492798,0.924003839492798,0.0,143.484619140625,121.0,38159.59375,0.0,1943.2403564453125,1.0,280.95751953125,283.39422607421875,291.27801513671875,293.7840576171875,293.1499938964844,293.1499938964844,280.6499938964844,35943.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930739402770996,1.0,0.0,0.0,3.748952865600586,3.748977899551392,9.378065328746744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.93505859375,0.0,1645.634033203125,1895.4371337890625,0.0,3687.9169921875,0.9273841977119446,1.0,0.0,3.0,1.0,0.0
12221220,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60430908203125,0.9990000128746032,0.6746257543563843,0.5407108068466187,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048278808594,0.8549972772598267,0.3755851089954376,0.3577795624732971,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051025390625,0.812034010887146,0.3177535235881805,0.2244654595851898,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054077148437,0.7678345441818237,0.2689177989959717,0.2577609717845917,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.7036160230636597,0.2038270533084869,0.9323936700820924,284.6047058105469,284.95001220703125,298.6466064453125,288.21942138671875,297.8216857910156,297.2403259277344,284.60186767578125,1.0,0.5307456254959106,0.5931790471076965,0.5931790471076965,1.0,1.0,-2.7771472930908203,1.149309158325195,1.627838134765625,0.5246325135231018,0.9176229238510132,0.9176229238510132,0.0,137.14036560058594,124.0,38816.73046875,0.0,1866.9248046875,1.0,280.657470703125,283.1415710449219,291.2502136230469,293.7968444824219,293.1499938964844,293.1499938964844,280.3500061035156,36243.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396639466285706,1.0,0.0,0.0,3.7408158779144287,3.7408406734466553,9.33739954689372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.6044921875,0.0,1638.4410400390625,1895.4371337890625,0.0,3769.388427734375,0.9257538318634032,1.0,0.0,3.0,1.0,0.0
12221280,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60430908203125,0.9990000128746032,0.6746257543563843,0.5407108068466187,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6048278808594,0.8549972772598267,0.3755851089954376,0.3577795624732971,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6051025390625,0.812034010887146,0.3177535235881805,0.2244654595851898,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054077148437,0.7678345441818237,0.2689177989959717,0.2577609717845917,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6060791015625,0.7036160230636597,0.2038270533084869,0.9323936700820924,284.6047058105469,284.95001220703125,298.6466064453125,288.21942138671875,297.8216857910156,297.2403259277344,284.60186767578125,1.0,0.5307456254959106,0.5931790471076965,0.5931790471076965,1.0,1.0,-2.7771472930908203,1.149309158325195,1.627838134765625,0.5246325135231018,0.9176229238510132,0.9176229238510132,0.0,137.14036560058594,124.0,38816.73046875,0.0,1866.9248046875,1.0,280.657470703125,283.1415710449219,291.2502136230469,293.7968444824219,293.1499938964844,293.1499938964844,280.3500061035156,36243.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396639466285706,1.0,0.0,0.0,3.7408158779144287,3.7408406734466553,9.33739954689372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.6044921875,0.0,1638.4410400390625,1895.4371337890625,0.0,3769.388427734375,0.9257538318634032,1.0,0.0,3.0,1.0,0.0
12221340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40167236328125,0.9990000128746032,0.6733888387680054,0.5328413844108582,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40234375,0.8595662713050842,0.3762491345405578,0.3583569526672363,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4026794433594,0.8148699998855591,0.3165680170059204,0.2236066907644271,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.403076171875,0.7709608674049377,0.2682824730873108,0.2571030259132385,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40399169921875,0.705726683139801,0.2026384174823761,0.9266659021377563,284.4021911621094,284.95001220703125,298.6488952636719,288.20556640625,297.8134155273437,297.2265930175781,284.3988342285156,1.0,0.5268014669418335,0.5917495489120483,0.5917495489120483,1.0,1.0,-2.759661674499512,1.1399030685424805,1.6197586059570312,0.5189512372016907,0.9098048806190492,0.9098048806190492,0.0,133.99147033691406,124.0,39548.890625,0.0,1825.126708984375,1.0,280.3641357421875,282.90740966796875,291.2427673339844,293.8434143066406,293.1499938964844,293.1499938964844,280.3500061035156,36524.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475635886192322,1.0,0.0,0.0,3.7248125076293945,3.724837303161621,9.257678925678192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.00927734375,0.0,1622.010498046875,1895.4371337890625,0.0,3840.986572265625,0.9223440289497375,1.0,0.0,3.0,1.0,0.0
12221400,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919372558594,0.9990000128746032,0.6730890870094299,0.5318800806999207,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923034667969,0.8601599931716919,0.3763966858386993,0.3584612011909485,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8151283264160156,0.3163428008556366,0.2234249114990234,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.771288275718689,0.2681629657745361,0.2569629848003387,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3932800292969,0.7058679461479187,0.2024091631174087,0.9255204200744628,284.3922119140625,284.95001220703125,298.6497497558594,288.2030944824219,297.8120422363281,297.2240295410156,284.39019775390625,1.0,0.5262046456336975,0.5914623141288757,0.5914623141288757,1.0,1.0,-2.756866931915283,1.1383352279663086,1.6185318231582642,0.5179916024208069,0.9084377884864808,0.9084377884864808,0.0,133.58602905273438,127.0,39516.95703125,0.0,1818.9498291015625,1.0,280.35760498046875,282.8990173339844,291.2283935546875,293.8140563964844,293.1499938964844,293.1499938964844,280.04998779296875,36562.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474176168441772,1.0,0.0,0.0,3.720797538757324,3.720822334289551,9.237731433131556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.19970703125,0.0,1617.6627197265625,1895.4371337890625,0.0,3839.668212890625,0.9214783310890198,1.0,0.0,3.0,1.0,0.0
12221460,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.19195556640625,0.9990000128746032,0.6700454354286194,0.5289419889450073,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922302246094,0.8622560501098633,0.3771065175533294,0.3591177761554718,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924133300781,0.8153303265571594,0.3148282468318939,0.2223633527755737,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925964355469,0.77190762758255,0.267318457365036,0.2561529278755188,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930236816406,0.705450177192688,0.2009413242340088,0.9188610911369324,284.1921691894531,284.95001220703125,298.6578369140625,288.1903076171875,297.8052062988281,297.2081298828125,284.1906433105469,1.0,0.5237454175949097,0.5905213356018066,0.5905213356018066,1.0,1.0,-2.7438676357269287,1.1314352750778198,1.6124323606491089,0.5139280557632446,0.8966794610023499,0.8966794610023499,0.0,132.18936157226562,130.0,40258.859375,0.0,1792.6531982421875,1.0,280.0577697753906,282.66900634765625,291.2143859863281,293.8428955078125,293.1499938964844,293.1499938964844,280.3500061035156,36898.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549273252487184,1.0,0.0,0.0,3.688330888748169,3.688355445861816,9.07722437659686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.91552734375,0.0,1583.02490234375,1895.4371337890625,0.0,3907.240966796875,0.9144366383552552,1.0,0.0,3.0,1.0,0.0
12221520,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.19195556640625,0.9990000128746032,0.6700454354286194,0.5289419889450073,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922302246094,0.8622560501098633,0.3771065175533294,0.3591177761554718,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924133300781,0.8153303265571594,0.3148282468318939,0.2223633527755737,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925964355469,0.77190762758255,0.267318457365036,0.2561529278755188,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930236816406,0.705450177192688,0.2009413242340088,0.9188610911369324,284.1921691894531,284.95001220703125,298.6578369140625,288.1903076171875,297.8052062988281,297.2081298828125,284.1906433105469,1.0,0.5237454175949097,0.5905213356018066,0.5905213356018066,1.0,1.0,-2.7438676357269287,1.1314352750778198,1.6124323606491089,0.5139280557632446,0.8966794610023499,0.8966794610023499,0.0,132.18936157226562,130.0,40258.859375,0.0,1792.6531982421875,1.0,280.0577697753906,282.66900634765625,291.2143859863281,293.8428955078125,293.1499938964844,293.1499938964844,280.3500061035156,36898.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549273252487184,1.0,0.0,0.0,3.688330888748169,3.688355445861816,9.07722437659686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.91552734375,0.0,1583.02490234375,1895.4371337890625,0.0,3907.240966796875,0.9144366383552552,1.0,0.0,3.0,1.0,0.0
12221580,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.9990000128746032,0.6682882308959961,0.5282880067825317,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.37261962890625,0.8637408018112183,0.3790654242038727,0.3605403006076813,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8150768876075745,0.3145751953125,0.2218721508979797,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721923828125,0.7719828486442566,0.2674032151699066,0.2559102475643158,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716735839844,0.704524576663971,0.2002073377370834,0.9143111705780028,284.3726806640625,284.95001220703125,298.6714172363281,288.1814270019531,297.8083190917969,297.2050476074219,284.37457275390625,1.0,0.5228854417800903,0.5895802974700928,0.5895802974700928,1.0,1.0,-2.738431215286255,1.1279891729354858,1.6104421615600586,0.5115612149238586,0.8904152512550354,0.8904152512550354,0.0,131.78228759765625,133.0,39119.75390625,0.0,1782.5557861328125,1.0,280.34234619140625,282.896240234375,291.1152648925781,293.6015319824219,293.1499938964844,293.1499938964844,280.6499938964844,36853.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372184872627258,1.0,0.0,0.0,3.655718088150024,3.6557424068450928,8.917409104469698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.693359375,0.0,1545.93310546875,1895.4371337890625,0.0,3747.123046875,0.9071531295776368,1.0,0.0,3.0,1.0,0.0
12221640,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729553222656,0.9990000128746032,0.6682882308959961,0.5282880067825317,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.37261962890625,0.8637408018112183,0.3790654242038727,0.3605403006076813,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8150768876075745,0.3145751953125,0.2218721508979797,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721923828125,0.7719828486442566,0.2674032151699066,0.2559102475643158,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716735839844,0.704524576663971,0.2002073377370834,0.9143111705780028,284.3726806640625,284.95001220703125,298.6714172363281,288.1814270019531,297.8083190917969,297.2050476074219,284.37457275390625,1.0,0.5228854417800903,0.5895802974700928,0.5895802974700928,1.0,1.0,-2.738431215286255,1.1279891729354858,1.6104421615600586,0.5115612149238586,0.8904152512550354,0.8904152512550354,0.0,131.78228759765625,133.0,39119.75390625,0.0,1782.5557861328125,1.0,280.34234619140625,282.896240234375,291.1152648925781,293.6015319824219,293.1499938964844,293.1499938964844,280.6499938964844,36853.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372184872627258,1.0,0.0,0.0,3.655718088150024,3.6557424068450928,8.917409104469698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.693359375,0.0,1545.93310546875,1895.4371337890625,0.0,3747.123046875,0.9071531295776368,1.0,0.0,3.0,1.0,0.0
