time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221700,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216064453125,0.9990000128746032,0.6681603193283081,0.5280411839485168,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5197448730469,0.8648454546928406,0.3805370032787323,0.3617604970932007,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51861572265625,0.8153629899024963,0.3149532675743103,0.2220125794410705,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51739501953125,0.772391676902771,0.2678435742855072,0.2561924755573272,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145874023437,0.7044720649719238,0.2001954913139343,0.9136906862258912,284.52008056640625,284.95001220703125,298.680419921875,288.1785888671875,297.8136901855469,297.2082824707031,284.5302124023437,1.0,0.5230188965797424,0.5891098380088806,0.5891098380088806,1.0,1.0,-2.739358901977539,1.127910852432251,1.6114481687545776,0.5112143158912659,0.8889694213867188,0.8889694213867188,0.0,131.73536682128906,133.0,38190.734375,0.0,1783.7396240234375,1.0,280.5987854003906,283.0855407714844,291.0752258300781,293.4414978027344,293.1499938964844,293.1499938964844,280.6499938964844,36759.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249243140220642,1.0,0.0,0.0,3.6415860652923584,3.641610145568848,8.848598440636124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.3173828125,0.0,1529.499755859375,1895.4371337890625,0.0,3634.53173828125,0.9039772152900696,1.0,0.0,3.0,1.0,0.0
12221760,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.9990000128746032,0.6684290170669556,0.527804970741272,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.866192102432251,0.3822543919086456,0.3632917404174804,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.8159157633781433,0.3155823051929474,0.2223860919475555,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779724121094,0.7730532288551331,0.2684934735298157,0.2567281126976013,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773620605469,0.7047122120857239,0.2003865391016006,0.9141655564308168,284.5785217285156,284.95001220703125,298.69097900390625,288.1768493652344,297.8207092285156,297.2134094238281,284.58074951171875,1.0,0.5234989523887634,0.5884554386138916,0.5884554386138916,1.0,1.0,-2.742574691772461,1.1286776065826416,1.6138970851898191,0.511202871799469,0.8871251940727234,0.8871251940727234,0.0,131.77415466308594,136.0,38082.86328125,0.0,1788.77880859375,1.0,280.64178466796875,283.1452941894531,291.0984191894531,293.4980163574219,293.1499938964844,293.1499938964844,280.95001220703125,36671.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179892539978028,1.0,0.0,0.0,3.6299195289611816,3.629943609237671,8.791992627266154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.0732421875,0.0,1515.9356689453125,1895.4371337890625,0.0,3570.590576171875,0.9012779593467712,1.0,0.0,3.0,1.0,0.0
12221820,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.9990000128746032,0.6695387959480286,0.5281873941421509,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8687516450881958,0.3861025273799896,0.3667783141136169,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.816962480545044,0.31724613904953,0.2234482169151306,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7743425965309143,0.270160049200058,0.2581835389137268,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.705305278301239,0.2011485695838928,0.9170151352882384,284.7895202636719,284.95001220703125,298.71697998046875,288.1768493652344,297.83837890625,297.2261962890625,284.7920837402344,1.0,0.5253269076347351,0.5871467590332031,0.5871467590332031,1.0,1.0,-2.753668546676636,1.1322736740112305,1.6213948726654053,0.5122147798538208,0.8866772651672363,0.8866772651672363,0.0,132.28866577148438,139.0,37197.16796875,0.0,1808.0194091796875,1.0,280.9414978027344,283.3973693847656,291.1104431152344,293.4469299316406,293.1499938964844,293.1499938964844,281.25,36416.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901748538017273,1.0,0.0,0.0,3.6135194301605225,3.6135432720184326,8.712726753401512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.29638671875,0.0,1496.0447998046875,1895.4371337890625,0.0,3419.878173828125,0.8974451422691345,1.0,0.0,3.0,1.0,0.0
12221880,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.9990000128746032,0.6695387959480286,0.5281873941421509,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8687516450881958,0.3861025273799896,0.3667783141136169,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.816962480545044,0.31724613904953,0.2234482169151306,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7743425965309143,0.270160049200058,0.2581835389137268,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.705305278301239,0.2011485695838928,0.9170151352882384,284.7895202636719,284.95001220703125,298.71697998046875,288.1768493652344,297.83837890625,297.2261962890625,284.7920837402344,1.0,0.5253269076347351,0.5871467590332031,0.5871467590332031,1.0,1.0,-2.753668546676636,1.1322736740112305,1.6213948726654053,0.5122147798538208,0.8866772651672363,0.8866772651672363,0.0,132.28866577148438,139.0,37197.16796875,0.0,1808.0194091796875,1.0,280.9414978027344,283.3973693847656,291.1104431152344,293.4469299316406,293.1499938964844,293.1499938964844,281.25,36416.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901748538017273,1.0,0.0,0.0,3.6135194301605225,3.6135432720184326,8.712726753401512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.29638671875,0.0,1496.0447998046875,1895.4371337890625,0.0,3419.878173828125,0.8974451422691345,1.0,0.0,3.0,1.0,0.0
12221940,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.6711559295654297,0.5295769572257996,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8711181879043579,0.3904015719890594,0.3707357943058014,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8178934454917908,0.3193365633487701,0.2248447388410568,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7755458950996399,0.2722168266773224,0.2600521743297577,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7059653401374817,0.2023082822561264,0.9218745827674866,285.0090026855469,284.95001220703125,298.75,288.1817932128906,297.860595703125,297.2416687011719,285.01153564453125,1.0,0.528118908405304,0.5858380794525146,0.5858380794525146,1.0,1.0,-2.7698540687561035,1.1381418704986572,1.6317121982574463,0.5143635869026184,0.889235258102417,0.889235258102417,0.0,133.30580139160156,142.0,36522.07421875,0.0,1837.588134765625,1.0,281.2414245605469,283.6563415527344,291.131591796875,293.4229431152344,293.1499938964844,293.1499938964844,281.54998779296875,36113.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888522982597351,1.0,0.0,0.0,3.608420848846436,3.608444452285767,8.688156754033116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.32861328125,0.0,1488.2371826171875,1895.4371337890625,0.0,3299.47265625,0.8960953950881958,1.0,0.0,3.0,1.0,0.0
12222000,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.6711559295654297,0.5295769572257996,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8711181879043579,0.3904015719890594,0.3707357943058014,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8178934454917908,0.3193365633487701,0.2248447388410568,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7755458950996399,0.2722168266773224,0.2600521743297577,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7059653401374817,0.2023082822561264,0.9218745827674866,285.0090026855469,284.95001220703125,298.75,288.1817932128906,297.860595703125,297.2416687011719,285.01153564453125,1.0,0.528118908405304,0.5858380794525146,0.5858380794525146,1.0,1.0,-2.7698540687561035,1.1381418704986572,1.6317121982574463,0.5143635869026184,0.889235258102417,0.889235258102417,0.0,133.30580139160156,142.0,36522.07421875,0.0,1837.588134765625,1.0,281.2414245605469,283.6563415527344,291.131591796875,293.4229431152344,293.1499938964844,293.1499938964844,281.54998779296875,36113.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888522982597351,1.0,0.0,0.0,3.608420848846436,3.608444452285767,8.688156754033116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.32861328125,0.0,1488.2371826171875,1895.4371337890625,0.0,3299.47265625,0.8960953950881958,1.0,0.0,3.0,1.0,0.0
12222060,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.9990000128746032,0.6730002760887146,0.5318706035614014,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.8732386827468872,0.3950288593769073,0.3750386536121368,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8186442255973816,0.3217258751392364,0.2264769971370697,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.7765912413597107,0.2745513319969177,0.2622175514698028,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.7065744996070862,0.20374196767807,0.9281408786773682,285.2267761230469,284.95001220703125,298.7866516113281,288.1893310546875,297.8848571777344,297.2583923339844,285.22918701171875,1.0,0.531665563583374,0.5840479731559753,0.5840479731559753,1.0,1.0,-2.789872884750366,1.145182490348816,1.6446903944015503,0.5168343782424927,0.8946855664253235,0.8946855664253235,0.0,134.75271606445312,145.0,35904.08984375,0.0,1875.4814453125,1.0,281.5414123535156,283.9111328125,291.1522216796875,293.40557861328125,293.1499938964844,293.1499938964844,281.8500061035156,35794.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785966038703918,1.0,0.0,0.0,3.615257978439331,3.615281581878662,8.721112294551858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.751953125,0.0,1493.3333740234375,1895.4371337890625,0.0,3203.42724609375,0.897396981716156,1.0,0.0,3.0,1.0,0.0
12222120,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.9990000128746032,0.6730002760887146,0.5318706035614014,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.8732386827468872,0.3950288593769073,0.3750386536121368,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8186442255973816,0.3217258751392364,0.2264769971370697,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.7765912413597107,0.2745513319969177,0.2622175514698028,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.7065744996070862,0.20374196767807,0.9281408786773682,285.2267761230469,284.95001220703125,298.7866516113281,288.1893310546875,297.8848571777344,297.2583923339844,285.22918701171875,1.0,0.531665563583374,0.5840479731559753,0.5840479731559753,1.0,1.0,-2.789872884750366,1.145182490348816,1.6446903944015503,0.5168343782424927,0.8946855664253235,0.8946855664253235,0.0,134.75271606445312,145.0,35904.08984375,0.0,1875.4814453125,1.0,281.5414123535156,283.9111328125,291.1522216796875,293.40557861328125,293.1499938964844,293.1499938964844,281.8500061035156,35794.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785966038703918,1.0,0.0,0.0,3.615257978439331,3.615281581878662,8.721112294551858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.751953125,0.0,1493.3333740234375,1895.4371337890625,0.0,3203.42724609375,0.897396981716156,1.0,0.0,3.0,1.0,0.0
12222180,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.9990000128746032,0.6750208735466003,0.5348740220069885,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.8751655220985413,0.3999535143375397,0.3796251118183136,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.8192506432533264,0.3243680000305176,0.2282928228378296,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.7775101065635681,0.2771259546279907,0.2646178603172302,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.7071264982223511,0.2053966671228408,0.9354589581489564,285.4555358886719,284.95001220703125,298.8233337402344,288.1968078613281,297.9095458984375,297.2757873535156,285.45782470703125,1.0,0.5357978343963623,0.582257866859436,0.582257866859436,1.0,1.0,-2.8128538131713867,1.1534875631332395,1.659366250038147,0.5199137330055237,0.9032424688339232,0.9032424688339232,0.0,136.54246520996094,148.0,35421.15234375,0.0,1920.1942138671875,1.0,281.8415222167969,284.1673889160156,291.1690979003906,293.3912048339844,293.1499938964844,293.1499938964844,281.54998779296875,35467.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701336979866028,1.0,0.0,0.0,3.634181261062622,3.634205102920532,8.812649525680172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.2490234375,0.0,1511.6763916015625,1895.4371337890625,0.0,3124.064697265625,0.9013999104499816,1.0,0.0,3.0,1.0,0.0
12222240,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.9990000128746032,0.6750208735466003,0.5348740220069885,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.8751655220985413,0.3999535143375397,0.3796251118183136,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.8192506432533264,0.3243680000305176,0.2282928228378296,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.7775101065635681,0.2771259546279907,0.2646178603172302,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.7071264982223511,0.2053966671228408,0.9354589581489564,285.4555358886719,284.95001220703125,298.8233337402344,288.1968078613281,297.9095458984375,297.2757873535156,285.45782470703125,1.0,0.5357978343963623,0.582257866859436,0.582257866859436,1.0,1.0,-2.8128538131713867,1.1534875631332395,1.659366250038147,0.5199137330055237,0.9032424688339232,0.9032424688339232,0.0,136.54246520996094,148.0,35421.15234375,0.0,1920.1942138671875,1.0,281.8415222167969,284.1673889160156,291.1690979003906,293.3912048339844,293.1499938964844,293.1499938964844,281.54998779296875,35467.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701336979866028,1.0,0.0,0.0,3.634181261062622,3.634205102920532,8.812649525680172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.2490234375,0.0,1511.6763916015625,1895.4371337890625,0.0,3124.064697265625,0.9013999104499816,1.0,0.0,3.0,1.0,0.0
12222300,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.9990000128746032,0.674996018409729,0.5369091033935547,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.8757738471031189,0.4020170271396637,0.3818526566028595,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.819230854511261,0.3252901434898376,0.229143813252449,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.7776674628257751,0.2781357765197754,0.2657828629016876,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32391357421875,0.7071359157562256,0.2060190439224243,0.9390537738800048,285.31915283203125,284.95001220703125,298.8416748046875,288.20050048828125,297.9192810058594,297.2802124023437,285.31060791015625,1.0,0.5380188822746277,0.581362783908844,0.581362783908844,1.0,1.0,-2.8247222900390625,1.1577839851379397,1.6669384241104126,0.5215564370155334,0.9044051766395568,0.9044051766395568,0.0,137.6277313232422,148.0,36247.83203125,0.0,1944.3138427734373,1.0,281.5988464355469,283.9941711425781,291.2679443359375,293.6405029296875,293.1499938964844,293.1499938964844,281.54998779296875,35497.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818601369857788,1.0,0.0,0.0,3.644054889678955,3.644078731536865,8.860599791660206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.166015625,0.0,1522.8116455078125,1895.4371337890625,0.0,3234.01025390625,0.9035655856132508,1.0,0.0,3.0,1.0,0.0
12222360,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.9990000128746032,0.6736956238746643,0.5401948094367981,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.8752875328063965,0.4035989344120025,0.3835595548152923,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.818187952041626,0.325730949640274,0.2296147942543029,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.7768353223800659,0.278773158788681,0.2665680944919586,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.7061910033226013,0.2063208669424057,0.9412126541137696,285.2758483886719,284.95001220703125,298.8599853515625,288.2042236328125,297.92596435546875,297.27960205078125,285.27496337890625,1.0,0.5402156114578247,0.5803098678588867,0.5803098678588867,1.0,1.0,-2.8348302841186523,1.1611027717590332,1.6737276315689087,0.5226276516914368,0.9060966372489928,0.9060966372489928,0.0,139.05252075195312,151.0,36463.08984375,0.0,1967.41845703125,1.0,281.55792236328125,283.9468078613281,291.2806701660156,293.6425170898437,293.1499938964844,293.1499938964844,281.25,35539.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890494167804718,1.0,0.0,0.0,3.652097463607788,3.652121543884277,8.89975410700572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.271484375,0.0,1532.0570068359375,1895.4371337890625,0.0,3314.828857421875,0.9054237604141236,1.0,0.0,3.0,1.0,0.0
12222420,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9990000128746032,0.6683099865913391,0.5487869381904602,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8726022243499756,0.4059593379497528,0.386131078004837,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8144533038139343,0.325807124376297,0.2299303263425827,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.7735573053359985,0.2793711125850677,0.2674493193626404,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.7025901079177856,0.2062472254037857,0.9424185156822203,285.0883178710937,284.95001220703125,298.89666748046875,288.2115478515625,297.9356994628906,297.2724914550781,285.0873107910156,1.0,0.5444214940071106,0.5782039761543274,0.5782039761543274,1.0,1.0,-2.851140260696411,1.1659237146377563,1.6852166652679443,0.5238084197044373,0.9063791036605836,0.9063791036605836,0.0,142.43460083007812,139.0,37568.30078125,0.0,2010.2822265625,1.0,281.2581787109375,283.7118530273437,291.29608154296875,293.7486877441406,293.1499938964844,293.1499938964844,280.95001220703125,35711.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111772179603576,1.0,0.0,0.0,3.66347336769104,3.663497447967529,8.955284442890843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.40966796875,0.0,1546.0413818359375,1895.4371337890625,0.0,3507.52587890625,0.9080794453620912,1.0,0.0,3.0,1.0,0.0
12222480,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9990000128746032,0.6683099865913391,0.5487869381904602,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8726022243499756,0.4059593379497528,0.386131078004837,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8144533038139343,0.325807124376297,0.2299303263425827,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.7735573053359985,0.2793711125850677,0.2674493193626404,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.7025901079177856,0.2062472254037857,0.9424185156822203,285.0883178710937,284.95001220703125,298.89666748046875,288.2115478515625,297.9356994628906,297.2724914550781,285.0873107910156,1.0,0.5444214940071106,0.5782039761543274,0.5782039761543274,1.0,1.0,-2.851140260696411,1.1659237146377563,1.6852166652679443,0.5238084197044373,0.9063791036605836,0.9063791036605836,0.0,142.43460083007812,139.0,37568.30078125,0.0,2010.2822265625,1.0,281.2581787109375,283.7118530273437,291.29608154296875,293.7486877441406,293.1499938964844,293.1499938964844,280.95001220703125,35711.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111772179603576,1.0,0.0,0.0,3.66347336769104,3.663497447967529,8.955284442890843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.40966796875,0.0,1546.0413818359375,1895.4371337890625,0.0,3507.52587890625,0.9080794453620912,1.0,0.0,3.0,1.0,0.0
12222540,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.661624014377594,0.546890377998352,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8748924732208252,0.4075916707515716,0.3877957463264465,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8149543404579163,0.3251650929450989,0.2295766770839691,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7745319604873657,0.2793243527412414,0.267518937587738,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7026730179786682,0.2054490596055984,0.939475119113922,284.8873596191406,284.95001220703125,298.9333190917969,288.2188415527344,297.9407958984375,297.258544921875,284.8853759765625,1.0,0.5429386496543884,0.5760980844497681,0.5760980844497681,1.0,1.0,-2.847009658813477,1.161517858505249,1.6854918003082275,0.5205944776535034,0.9039121270179749,0.9039121270179749,0.0,141.67648315429688,127.0,38438.2578125,0.0,1999.8580322265625,1.0,280.9580993652344,283.4674072265625,291.2831726074219,293.7989196777344,293.1499938964844,293.1499938964844,280.6499938964844,35942.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270160794258118,1.0,0.0,0.0,3.666416645050049,3.666440725326538,8.969679470283154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.2607421875,0.0,1551.0751953125,1895.4371337890625,0.0,3653.7607421875,0.90888911485672,1.0,0.0,3.0,1.0,0.0
12222600,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.661624014377594,0.546890377998352,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8748924732208252,0.4075916707515716,0.3877957463264465,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8149543404579163,0.3251650929450989,0.2295766770839691,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7745319604873657,0.2793243527412414,0.267518937587738,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7026730179786682,0.2054490596055984,0.939475119113922,284.8873596191406,284.95001220703125,298.9333190917969,288.2188415527344,297.9407958984375,297.258544921875,284.8853759765625,1.0,0.5429386496543884,0.5760980844497681,0.5760980844497681,1.0,1.0,-2.847009658813477,1.161517858505249,1.6854918003082275,0.5205944776535034,0.9039121270179749,0.9039121270179749,0.0,141.67648315429688,127.0,38438.2578125,0.0,1999.8580322265625,1.0,280.9580993652344,283.4674072265625,291.2831726074219,293.7989196777344,293.1499938964844,293.1499938964844,280.6499938964844,35942.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270160794258118,1.0,0.0,0.0,3.666416645050049,3.666440725326538,8.969679470283154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.2607421875,0.0,1551.0751953125,1895.4371337890625,0.0,3653.7607421875,0.90888911485672,1.0,0.0,3.0,1.0,0.0
12222660,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.9990000128746032,0.6588094234466553,0.5422940850257874,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.8778944611549377,0.4082510769367218,0.3884437084197998,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.8167632818222046,0.3246590495109558,0.2292394340038299,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.7765857577323914,0.2791351974010467,0.267350822687149,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.7040739059448242,0.204858973622322,0.9368497133255004,284.729248046875,284.95001220703125,298.952392578125,288.2226257324219,297.9427185058594,297.25018310546875,284.7200012207031,1.0,0.5405970811843872,0.5751422643661499,0.5751422643661499,1.0,1.0,-2.838508367538452,1.1565475463867188,1.6819607019424438,0.5175791382789612,0.9008688926696776,0.9008688926696776,0.0,139.8774871826172,127.0,39160.04296875,0.0,1977.3482666015625,1.0,280.6972351074219,283.2698059082031,291.300048828125,293.9100952148437,293.1499938964844,293.1499938964844,280.6499938964844,36099.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935742199420929,1.0,0.0,0.0,3.6640589237213135,3.6640830039978014,8.958147077464673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.04638671875,0.0,1549.61279296875,1895.4371337890625,0.0,3733.659423828125,0.9084321856498718,1.0,0.0,3.0,1.0,0.0
12222720,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.9990000128746032,0.6566792726516724,0.5365082025527954,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.881418764591217,0.4087485074996948,0.3888528645038605,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.8190354108810425,0.3240895569324493,0.228798896074295,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763916015625,0.77911776304245,0.2788661122322082,0.267042726278305,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.7059241533279419,0.2042320668697357,0.9337849020957948,284.67584228515625,284.95001220703125,298.9700012207031,288.22607421875,297.9441223144531,297.24200439453125,284.6735534667969,1.0,0.5376557111740112,0.5742599368095398,0.5742599368095398,1.0,1.0,-2.8274683952331543,1.1505430936813354,1.6769253015518188,0.5140843391418457,0.8985322117805481,0.8985322117805481,0.0,137.6183319091797,115.0,39139.25,0.0,1948.6719970703125,1.0,280.6581726074219,283.2184753417969,291.2687072753906,293.8292541503906,293.1499938964844,293.1499938964844,280.95001220703125,36222.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382266998291016,1.0,0.0,0.0,3.658984661102295,3.659008741378784,8.933351978157589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.03076171875,0.0,1544.8548583984375,1895.4371337890625,0.0,3756.308349609375,0.9074144959449768,1.0,0.0,3.0,1.0,0.0
12222780,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.9990000128746032,0.6570833921432495,0.5181037783622742,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8932281732559204,0.4110715389251709,0.3904024660587311,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.827527642250061,0.3241555094718933,0.2283815443515777,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.7882782816886902,0.2792201936244964,0.2668520808219909,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7132179737091064,0.2037104070186615,0.9291044473648072,284.8370056152344,284.95001220703125,299.00665283203125,288.2332458496094,297.9552917480469,297.23907470703125,284.8376159667969,1.0,0.5297940373420715,0.5724218487739563,0.5724218487739563,1.0,1.0,-2.800856590270996,1.1364351511001587,1.664421558380127,0.5059096813201904,0.898341953754425,0.898341953754425,0.0,130.88014221191406,118.0,37977.4609375,0.0,1874.218994140625,1.0,280.94219970703125,283.4251403808594,291.17095947265625,293.5884094238281,293.1499938964844,293.1499938964844,281.25,36150.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210964441299438,1.0,0.0,0.0,3.652611017227173,3.652635097503662,8.90225749117235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.45654296875,0.0,1537.2027587890625,1895.4371337890625,0.0,3599.2734375,0.905971109867096,1.0,0.0,3.0,1.0,0.0
12222840,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.9990000128746032,0.6570833921432495,0.5181037783622742,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8932281732559204,0.4110715389251709,0.3904024660587311,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.827527642250061,0.3241555094718933,0.2283815443515777,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.7882782816886902,0.2792201936244964,0.2668520808219909,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7132179737091064,0.2037104070186615,0.9291044473648072,284.8370056152344,284.95001220703125,299.00665283203125,288.2332458496094,297.9552917480469,297.23907470703125,284.8376159667969,1.0,0.5297940373420715,0.5724218487739563,0.5724218487739563,1.0,1.0,-2.800856590270996,1.1364351511001587,1.664421558380127,0.5059096813201904,0.898341953754425,0.898341953754425,0.0,130.88014221191406,118.0,37977.4609375,0.0,1874.218994140625,1.0,280.94219970703125,283.4251403808594,291.17095947265625,293.5884094238281,293.1499938964844,293.1499938964844,281.25,36150.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210964441299438,1.0,0.0,0.0,3.652611017227173,3.652635097503662,8.90225749117235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.45654296875,0.0,1537.2027587890625,1895.4371337890625,0.0,3599.2734375,0.905971109867096,1.0,0.0,3.0,1.0,0.0
12222900,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.6592435240745544,0.5105104446411133,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8988035321235657,0.4127460122108459,0.3917111754417419,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8315405249595642,0.3246969282627105,0.2285653948783874,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.792606770992279,0.2798019349575043,0.2671714425086975,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7165639996528625,0.2038638293743133,0.9286903142929076,284.9780578613281,284.95001220703125,299.0249938964844,288.23681640625,297.9642333984375,297.2430725097656,284.9874267578125,1.0,0.5274456739425659,0.5715028047561646,0.5715028047561646,1.0,1.0,-2.793393850326538,1.1320127248764038,1.6613811254501345,0.5029541254043579,0.8998822569847107,0.8998822569847107,0.0,128.2808837890625,118.0,37117.15625,0.0,1850.2061767578125,1.0,281.1988525390625,283.6091003417969,291.13311767578125,293.43096923828125,293.1499938964844,293.1499938964844,281.25,36054.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085302352905272,1.0,0.0,0.0,3.65168023109436,3.651704072952272,8.89772024947888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.58740234375,0.0,1535.4453125,1895.4371337890625,0.0,3482.95849609375,0.9057392477989196,1.0,0.0,3.0,1.0,0.0
12222960,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9990000128746032,0.6619496941566467,0.5042871236801147,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9039252996444702,0.4146876037120819,0.3933768570423126,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8352270126342773,0.3254998028278351,0.2290063351392746,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7965708374977112,0.2806057631969452,0.267778217792511,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7196144461631775,0.2042555660009384,0.92965966463089,285.0289001464844,284.95001220703125,299.0433349609375,288.2403564453125,297.9743347167969,297.2484436035156,285.0303039550781,1.0,0.5258586406707764,0.571022093296051,0.571022093296051,1.0,1.0,-2.790333747863769,1.130035400390625,1.660298466682434,0.5015919804573059,0.9009666442871094,0.9009666442871094,0.0,126.29312133789062,121.0,37015.16015625,0.0,1836.0087890625,1.0,281.2417907714844,283.6606140136719,291.1612548828125,293.49322509765625,293.1499938964844,293.1499938964844,280.95001220703125,35966.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014796018600464,1.0,0.0,0.0,3.653155565261841,3.65317964553833,8.904911510398961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.7353515625,0.0,1536.4287109375,1895.4371337890625,0.0,3417.372802734375,0.90597665309906,1.0,0.0,3.0,1.0,0.0
12223020,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.6649578213691711,0.4970736801624298,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9110669493675232,0.4175017178058624,0.3962827324867248,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8396867513656616,0.3260796070098877,0.2295970916748047,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.801543116569519,0.2815058529376983,0.2687806189060211,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.7233328223228455,0.2045922428369522,0.9315479397773744,284.84686279296875,284.95001220703125,299.0799865722656,288.2474060058594,297.9883117675781,297.2484130859375,284.8454284667969,1.0,0.5244448781013489,0.5700607299804688,0.5700607299804688,1.0,1.0,-2.7893381118774414,1.1284071207046509,1.660930871963501,0.5002162456512451,0.8981251120567322,0.8981251120567322,0.0,124.11637878417967,124.0,37847.08984375,0.0,1824.1241455078125,1.0,280.9577941894531,283.4389038085937,291.2786865234375,293.72711181640625,293.1499938964844,293.1499938964844,281.25,36107.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912338137626648,1.0,0.0,0.0,3.650025129318237,3.650049209594727,8.889656442079286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.4482421875,0.0,1534.0042724609375,1895.4371337890625,0.0,3518.289794921875,0.9053462743759156,1.0,0.0,3.0,1.0,0.0
12223080,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9990000128746032,0.6649578213691711,0.4970736801624298,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9110669493675232,0.4175017178058624,0.3962827324867248,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8396867513656616,0.3260796070098877,0.2295970916748047,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.801543116569519,0.2815058529376983,0.2687806189060211,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.7233328223228455,0.2045922428369522,0.9315479397773744,284.84686279296875,284.95001220703125,299.0799865722656,288.2474060058594,297.9883117675781,297.2484130859375,284.8454284667969,1.0,0.5244448781013489,0.5700607299804688,0.5700607299804688,1.0,1.0,-2.7893381118774414,1.1284071207046509,1.660930871963501,0.5002162456512451,0.8981251120567322,0.8981251120567322,0.0,124.11637878417967,124.0,37847.08984375,0.0,1824.1241455078125,1.0,280.9577941894531,283.4389038085937,291.2786865234375,293.72711181640625,293.1499938964844,293.1499938964844,281.25,36107.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912338137626648,1.0,0.0,0.0,3.650025129318237,3.650049209594727,8.889656442079286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.4482421875,0.0,1534.0042724609375,1895.4371337890625,0.0,3518.289794921875,0.9053462743759156,1.0,0.0,3.0,1.0,0.0
12223140,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.6674056649208069,0.4947298467159271,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9150758385658264,0.4207679331302643,0.3990387618541717,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8414480686187744,0.3270201683044433,0.2300377786159515,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8037421703338623,0.2826791107654571,0.2696622908115387,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.724739670753479,0.205086275935173,0.9329726099967957,285.0318908691406,284.95001220703125,299.1166687011719,288.25439453125,298.0050964355469,297.2528076171875,285.0336608886719,1.0,0.5246819853782654,0.5690993666648865,0.5690993666648865,1.0,1.0,-2.7931270599365234,1.128904104232788,1.6642229557037354,0.4998804032802582,0.9006930589675903,0.9006930589675903,0.0,123.56631469726562,127.0,37061.15234375,0.0,1827.3641357421875,1.0,281.2421875,283.6651306152344,291.2164611816406,293.5650939941406,293.1499938964844,293.1499938964844,280.95001220703125,35948.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009491205215454,1.0,0.0,0.0,3.651010513305664,3.651034355163574,8.894456868802081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.92236328125,0.0,1533.908447265625,1895.4371337890625,0.0,3412.429931640625,0.905484139919281,1.0,0.0,3.0,1.0,0.0
12223200,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.6674056649208069,0.4947298467159271,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9150758385658264,0.4207679331302643,0.3990387618541717,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8414480686187744,0.3270201683044433,0.2300377786159515,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8037421703338623,0.2826791107654571,0.2696622908115387,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.724739670753479,0.205086275935173,0.9329726099967957,285.0318908691406,284.95001220703125,299.1166687011719,288.25439453125,298.0050964355469,297.2528076171875,285.0336608886719,1.0,0.5246819853782654,0.5690993666648865,0.5690993666648865,1.0,1.0,-2.7931270599365234,1.128904104232788,1.6642229557037354,0.4998804032802582,0.9006930589675903,0.9006930589675903,0.0,123.56631469726562,127.0,37061.15234375,0.0,1827.3641357421875,1.0,281.2421875,283.6651306152344,291.2164611816406,293.5650939941406,293.1499938964844,293.1499938964844,280.95001220703125,35948.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009491205215454,1.0,0.0,0.0,3.651010513305664,3.651034355163574,8.894456868802081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.92236328125,0.0,1533.908447265625,1895.4371337890625,0.0,3412.429931640625,0.905484139919281,1.0,0.0,3.0,1.0,0.0
12223260,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.6675549149513245,0.4955141544342041,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9170008301734924,0.4234541058540344,0.4018764495849609,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.841611921787262,0.3274340331554413,0.2305444478988647,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.804297924041748,0.283475786447525,0.2706359922885895,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7248015403747559,0.2052823901176452,0.934708833694458,284.8588256835937,284.95001220703125,299.1533203125,288.2613220214844,298.0180358886719,297.25146484375,284.8578186035156,1.0,0.5261600017547607,0.5676330327987671,0.5676330327987671,1.0,1.0,-2.8013463020324707,1.1307348012924194,1.6706116199493408,0.5000013113021851,0.8980712890625,0.8980712890625,0.0,124.10374450683594,130.0,38005.265625,0.0,1842.6673583984373,1.0,280.95782470703125,283.4498291015625,291.3046264648437,293.76690673828125,293.1499938964844,293.1499938964844,281.25,36087.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137318730354308,1.0,0.0,0.0,3.648604393005371,3.648628473281861,8.882738029569737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.65185546875,0.0,1532.270751953125,1895.4371337890625,0.0,3531.204345703125,0.9050151109695436,1.0,0.0,3.0,1.0,0.0
12223320,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.9990000128746032,0.6675549149513245,0.4955141544342041,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9170008301734924,0.4234541058540344,0.4018764495849609,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.841611921787262,0.3274340331554413,0.2305444478988647,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.804297924041748,0.283475786447525,0.2706359922885895,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7248015403747559,0.2052823901176452,0.934708833694458,284.8588256835937,284.95001220703125,299.1533203125,288.2613220214844,298.0180358886719,297.25146484375,284.8578186035156,1.0,0.5261600017547607,0.5676330327987671,0.5676330327987671,1.0,1.0,-2.8013463020324707,1.1307348012924194,1.6706116199493408,0.5000013113021851,0.8980712890625,0.8980712890625,0.0,124.10374450683594,130.0,38005.265625,0.0,1842.6673583984373,1.0,280.95782470703125,283.4498291015625,291.3046264648437,293.76690673828125,293.1499938964844,293.1499938964844,281.25,36087.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137318730354308,1.0,0.0,0.0,3.648604393005371,3.648628473281861,8.882738029569737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.65185546875,0.0,1532.270751953125,1895.4371337890625,0.0,3531.204345703125,0.9050151109695436,1.0,0.0,3.0,1.0,0.0
12223380,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9990000128746032,0.6672143936157227,0.4987196326255798,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.917150378227234,0.4266892373561859,0.4046482741832733,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8404096961021423,0.3283346593379974,0.230987474322319,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8034344911575317,0.2846112251281738,0.2715330421924591,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7236260771751404,0.2056512087583542,0.935850977897644,285.0507202148437,284.95001220703125,299.19000244140625,288.2681884765625,298.0334167480469,297.2540283203125,285.0527648925781,1.0,0.5283898711204529,0.5661666989326477,0.5661666989326477,1.0,1.0,-2.81150770187378,1.133395433425903,1.6781123876571655,0.5004191398620605,0.9009397625923156,0.9009397625923156,0.0,125.42357635498048,133.0,37298.00390625,0.0,1864.8414306640625,1.0,281.2421569824219,283.6806335449219,291.2342224121094,293.5973815917969,293.1499938964844,293.1499938964844,280.95001220703125,35922.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029422998428344,1.0,0.0,0.0,3.6505589485168457,3.650583028793335,8.892257596926356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.19775390625,0.0,1533.207763671875,1895.4371337890625,0.0,3430.995361328125,0.9053654670715332,1.0,0.0,3.0,1.0,0.0
12223440,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9990000128746032,0.6672143936157227,0.4987196326255798,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.917150378227234,0.4266892373561859,0.4046482741832733,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8404096961021423,0.3283346593379974,0.230987474322319,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8034344911575317,0.2846112251281738,0.2715330421924591,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7236260771751404,0.2056512087583542,0.935850977897644,285.0507202148437,284.95001220703125,299.19000244140625,288.2681884765625,298.0334167480469,297.2540283203125,285.0527648925781,1.0,0.5283898711204529,0.5661666989326477,0.5661666989326477,1.0,1.0,-2.81150770187378,1.133395433425903,1.6781123876571655,0.5004191398620605,0.9009397625923156,0.9009397625923156,0.0,125.42357635498048,133.0,37298.00390625,0.0,1864.8414306640625,1.0,281.2421569824219,283.6806335449219,291.2342224121094,293.5973815917969,293.1499938964844,293.1499938964844,280.95001220703125,35922.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029422998428344,1.0,0.0,0.0,3.6505589485168457,3.650583028793335,8.892257596926356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.19775390625,0.0,1533.207763671875,1895.4371337890625,0.0,3430.995361328125,0.9053654670715332,1.0,0.0,3.0,1.0,0.0
12223500,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9990000128746032,0.6665253639221191,0.5004749298095703,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9173235297203064,0.42820805311203,0.4062723517417907,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8399336338043213,0.3287162482738495,0.2313840240240097,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8031037449836731,0.2851339876651764,0.2721611559391022,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7231212258338928,0.2058055400848388,0.937041401863098,284.926025390625,284.95001220703125,299.2083435058594,288.2715759277344,298.0406494140625,297.2546081542969,284.9176025390625,1.0,0.5297787189483643,0.5654335618019104,0.5654335618019104,1.0,1.0,-2.8182318210601807,1.1354422569274902,1.6827895641326904,0.5009933710098267,0.8996015191078186,0.8996015191078186,0.0,126.19306182861328,133.0,38148.53515625,0.0,1879.0916748046875,1.0,280.9986572265625,283.513671875,291.31268310546875,293.8139343261719,293.1499938964844,293.1499938964844,280.95001220703125,35984.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108898639678956,1.0,0.0,0.0,3.651088953018189,3.651112794876098,8.894838856576825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.9619140625,0.0,1534.2623291015625,1895.4371337890625,0.0,3504.8603515625,0.9054707288742064,1.0,0.0,3.0,1.0,0.0
