time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223560,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.6648684740066528,0.5033285021781921,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9164011478424072,0.4293614327907562,0.4075172841548919,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8385940790176392,0.3287535905838012,0.2315255850553512,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8019181489944458,0.2853933274745941,0.2725346386432647,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7219039797782898,0.2057424932718277,0.9373123049736024,284.8827819824219,284.95001220703125,299.2266540527344,288.27496337890625,298.04571533203125,297.2517395019531,284.8819885253906,1.0,0.5312361121177673,0.5645794868469238,0.5645794868469238,1.0,1.0,-2.824103832244873,1.1369588375091553,1.6871449947357178,0.5012232661247253,0.898673951625824,0.898673951625824,0.0,127.26057434082033,136.0,38304.71484375,0.0,1893.49169921875,1.0,280.9577331542969,283.4686279296875,291.3206481933594,293.8002319335937,293.1499938964844,293.1499938964844,281.25,36054.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161196947097778,1.0,0.0,0.0,3.649360895156861,3.6493849754333496,8.886421483111917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.58447265625,0.0,1532.865234375,1895.4371337890625,0.0,3553.30615234375,0.9051623940467834,1.0,0.0,3.0,1.0,0.0
12223620,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.6624109745025635,0.5091701149940491,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9147599935531616,0.4325928688049316,0.410313218832016,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8361067771911621,0.3296742737293243,0.2320037931203842,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7996776700019836,0.2865237891674042,0.2734563052654266,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7194914221763611,0.2060119211673736,0.9381546974182128,285.07720947265625,284.95001220703125,299.2633361816406,288.2817077636719,298.0610046386719,297.25457763671875,285.0793151855469,1.0,0.5343940854072571,0.5628712773323059,0.5628712773323059,1.0,1.0,-2.837175130844116,1.1405525207519531,1.6966227293014526,0.5017816424369812,0.9019166827201844,0.9019166827201844,0.0,129.49351501464844,139.0,37630.546875,0.0,1925.05517578125,1.0,281.2421569824219,283.7008972167969,291.2503662109375,293.633056640625,293.1499938964844,293.1499938964844,280.95001220703125,35885.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058527946472168,1.0,0.0,0.0,3.6526944637298575,3.652718544006348,8.902664490051393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.61376953125,0.0,1535.3092041015625,1895.4371337890625,0.0,3458.076904296875,0.9058181047439576,1.0,0.0,3.0,1.0,0.0
12223680,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.6624109745025635,0.5091701149940491,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9147599935531616,0.4325928688049316,0.410313218832016,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8361067771911621,0.3296742737293243,0.2320037931203842,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7996776700019836,0.2865237891674042,0.2734563052654266,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7194914221763611,0.2060119211673736,0.9381546974182128,285.07720947265625,284.95001220703125,299.2633361816406,288.2817077636719,298.0610046386719,297.25457763671875,285.0793151855469,1.0,0.5343940854072571,0.5628712773323059,0.5628712773323059,1.0,1.0,-2.837175130844116,1.1405525207519531,1.6966227293014526,0.5017816424369812,0.9019166827201844,0.9019166827201844,0.0,129.49351501464844,139.0,37630.546875,0.0,1925.05517578125,1.0,281.2421569824219,283.7008972167969,291.2503662109375,293.633056640625,293.1499938964844,293.1499938964844,280.95001220703125,35885.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058527946472168,1.0,0.0,0.0,3.6526944637298575,3.652718544006348,8.902664490051393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.61376953125,0.0,1535.3092041015625,1895.4371337890625,0.0,3458.076904296875,0.9058181047439576,1.0,0.0,3.0,1.0,0.0
12223740,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.6582463383674622,0.5155975818634033,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9128409624099731,0.4352466166019439,0.4131919145584106,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8334736227989197,0.3301098048686981,0.2325710207223892,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7972586154937744,0.2872968018054962,0.2744735181331634,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7168911695480347,0.2060006260871887,0.9392751455307008,284.9108581542969,284.95001220703125,299.29998779296875,288.28839111328125,298.0736694335937,297.2532043457031,284.9100341796875,1.0,0.5378574132919312,0.561163067817688,0.561163067817688,1.0,1.0,-2.851613998413086,1.1447114944458008,1.7069023847579956,0.5025894641876221,0.9000347852706909,0.9000347852706909,0.0,131.97854614257812,142.0,38664.609375,0.0,1960.314453125,1.0,280.9577941894531,283.4898376464844,291.33575439453125,293.83709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36013.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193809032440186,1.0,0.0,0.0,3.653005838394165,3.6530299186706543,8.904181640900788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.3017578125,0.0,1536.6162109375,1895.4371337890625,0.0,3583.44384765625,0.9059494733810424,1.0,0.0,3.0,1.0,0.0
12223800,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.6582463383674622,0.5155975818634033,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9128409624099731,0.4352466166019439,0.4131919145584106,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8334736227989197,0.3301098048686981,0.2325710207223892,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7972586154937744,0.2872968018054962,0.2744735181331634,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7168911695480347,0.2060006260871887,0.9392751455307008,284.9108581542969,284.95001220703125,299.29998779296875,288.28839111328125,298.0736694335937,297.2532043457031,284.9100341796875,1.0,0.5378574132919312,0.561163067817688,0.561163067817688,1.0,1.0,-2.851613998413086,1.1447114944458008,1.7069023847579956,0.5025894641876221,0.9000347852706909,0.9000347852706909,0.0,131.97854614257812,142.0,38664.609375,0.0,1960.314453125,1.0,280.9577941894531,283.4898376464844,291.33575439453125,293.83709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36013.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193809032440186,1.0,0.0,0.0,3.653005838394165,3.6530299186706543,8.904181640900788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.3017578125,0.0,1536.6162109375,1895.4371337890625,0.0,3583.44384765625,0.9059494733810424,1.0,0.0,3.0,1.0,0.0
12223860,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.9990000128746032,0.6542927622795105,0.5206806659698486,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520751953125,0.9105149507522584,0.4363107085227966,0.4144266247749328,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.830935537815094,0.3298760056495666,0.2325738817453384,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.7948355078697205,0.2873682379722595,0.2747321426868438,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7144229412078857,0.2056405544281005,0.9385156631469728,284.7521667480469,284.95001220703125,299.3219909667969,288.2923583984375,298.0776062011719,297.2464599609375,284.74615478515625,1.0,0.5399112701416016,0.5600711703300476,0.5600711703300476,1.0,1.0,-2.8586108684539795,1.1463717222213743,1.712239146232605,0.5025720000267029,0.8969877362251282,0.8969877362251282,0.0,133.7964630126953,142.0,39565.62109375,0.0,1980.511474609375,1.0,280.6854858398437,283.2894897460937,291.3758850097656,293.9842224121094,293.1499938964844,293.1499938964844,280.6499938964844,36157.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313856363296508,1.0,0.0,0.0,3.64936637878418,3.649390459060669,8.886448199518782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.52783203125,0.0,1533.6448974609375,1895.4371337890625,0.0,3693.83544921875,0.9052020311355592,1.0,0.0,3.0,1.0,0.0
12223920,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.9990000128746032,0.651184618473053,0.5245424509048462,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.9085323810577391,0.436883807182312,0.4150367081165313,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.8288686275482178,0.3295882940292358,0.2324283868074417,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7928338646888733,0.287301629781723,0.2747442424297333,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.7123701572418213,0.205275684595108,0.9372988939285278,284.7236633300781,284.95001220703125,299.336669921875,288.2950134277344,298.0794982910156,297.24078369140625,284.7226867675781,1.0,0.5412331819534302,0.5593432784080505,0.5593432784080505,1.0,1.0,-2.8623640537261963,1.1470674276351929,1.7152966260910034,0.5023329257965088,0.8954560160636902,0.8954560160636902,0.0,135.129150390625,145.0,39654.9296875,0.0,1993.129150390625,1.0,280.658203125,283.2606506347656,291.35528564453125,293.9360046386719,293.1499938964844,293.1499938964844,280.95001220703125,36228.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349331855773926,1.0,0.0,0.0,3.645200252532959,3.645224094390869,8.866169878274377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.9150390625,0.0,1529.541259765625,1895.4371337890625,0.0,3726.274658203125,0.904345452785492,1.0,0.0,3.0,1.0,0.0
12223980,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6452207565307617,0.5329126715660095,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9050959348678588,0.439542293548584,0.4172415137290954,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8249020576477051,0.3300039768218994,0.2325189560651779,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7889800667762756,0.2879581749439239,0.2751927673816681,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7079771757125854,0.2049016654491424,0.9352269768714904,284.91607666015625,284.95001220703125,299.3733215332031,288.30157470703125,298.09130859375,297.2383728027344,284.9180908203125,1.0,0.5445438027381897,0.5575234889984131,0.5575234889984131,1.0,1.0,-2.8732268810272217,1.1494477987289429,1.7237789630889893,0.5019052028656006,0.8965328931808472,0.8965328931808472,0.0,138.1428985595703,133.0,38921.3671875,0.0,2025.6949462890625,1.0,280.942138671875,283.49346923828125,291.2644958496094,293.7305908203125,293.1499938964844,293.1499938964844,281.25,36091.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230312705039978,1.0,0.0,0.0,3.640852212905884,3.640876054763794,8.845031516102608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.548828125,0.0,1523.69775390625,1895.4371337890625,0.0,3617.106201171875,0.9033101201057434,1.0,0.0,3.0,1.0,0.0
12224040,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6452207565307617,0.5329126715660095,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9050959348678588,0.439542293548584,0.4172415137290954,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8249020576477051,0.3300039768218994,0.2325189560651779,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7889800667762756,0.2879581749439239,0.2751927673816681,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7079771757125854,0.2049016654491424,0.9352269768714904,284.91607666015625,284.95001220703125,299.3733215332031,288.30157470703125,298.09130859375,297.2383728027344,284.9180908203125,1.0,0.5445438027381897,0.5575234889984131,0.5575234889984131,1.0,1.0,-2.8732268810272217,1.1494477987289429,1.7237789630889893,0.5019052028656006,0.8965328931808472,0.8965328931808472,0.0,138.1428985595703,133.0,38921.3671875,0.0,2025.6949462890625,1.0,280.942138671875,283.49346923828125,291.2644958496094,293.7305908203125,293.1499938964844,293.1499938964844,281.25,36091.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230312705039978,1.0,0.0,0.0,3.640852212905884,3.640876054763794,8.845031516102608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.548828125,0.0,1523.69775390625,1895.4371337890625,0.0,3617.106201171875,0.9033101201057434,1.0,0.0,3.0,1.0,0.0
12224100,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9990000128746032,0.6434040069580078,0.5315824151039124,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9070752263069152,0.4413297176361084,0.4187522530555725,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8259137272834778,0.3306609094142914,0.2328549474477768,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7901508212089539,0.2886286973953247,0.2756949663162231,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7085597515106201,0.2049853950738906,0.935084879398346,285.06622314453125,284.95001220703125,299.39166259765625,288.3048095703125,298.09979248046875,297.24169921875,285.0755310058594,1.0,0.5441218614578247,0.5566136240959167,0.5566136240959167,1.0,1.0,-2.874295234680176,1.1486793756484983,1.7256157398223877,0.500895619392395,0.8987616300582886,0.8987616300582886,0.0,137.762939453125,133.0,38152.23828125,0.0,2025.58935546875,1.0,281.19854736328125,283.6831359863281,291.2274780273437,293.58477783203125,293.1499938964844,293.1499938964844,281.25,35968.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131765365600586,1.0,0.0,0.0,3.6417222023010254,3.641746044158936,8.849258961163287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.19189453125,0.0,1523.744384765625,1895.4371337890625,0.0,3526.0595703125,0.9034585952758788,1.0,0.0,3.0,1.0,0.0
12224160,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.9990000128746032,0.6428816914558411,0.5266852378845215,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.9115723967552184,0.4433358609676361,0.420514851808548,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8288618922233582,0.3315402269363403,0.2333717942237854,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.7933389544487,0.2894804179668426,0.2763788402080536,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.7109754085540771,0.2052539736032486,0.9356711506843568,285.1180725097656,284.95001220703125,299.4100036621094,288.3080444335937,298.10968017578125,297.24755859375,285.1194152832031,1.0,0.54279625415802,0.5557407140731812,0.5557407140731812,1.0,1.0,-2.8726794719696045,1.1467881202697754,1.725891351699829,0.49922776222229,0.9004505276679993,0.9004505276679993,0.0,136.15853881835938,121.0,38069.35546875,0.0,2015.0714111328125,1.0,281.2418212890625,283.73516845703125,291.25274658203125,293.649658203125,293.1499938964844,293.1499938964844,280.95001220703125,35866.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084172248840332,1.0,0.0,0.0,3.645174503326416,3.645198583602905,8.866045391187072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.1865234375,0.0,1526.8062744140625,1895.4371337890625,0.0,3481.90869140625,0.9041248559951782,1.0,0.0,3.0,1.0,0.0
12224220,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.64216548204422,0.511772096157074,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9240231513977052,0.446099191904068,0.4233299493789673,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8369632363319397,0.3321771919727325,0.2339532673358917,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8021209836006165,0.2903756201267242,0.2773111462593078,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7177897095680237,0.2053371667861938,0.9359542727470398,284.93023681640625,284.95001220703125,299.4466552734375,288.3144836425781,298.1225891113281,297.2484436035156,284.9281616210937,1.0,0.5378061532974243,0.5539948344230652,0.5539948344230652,1.0,1.0,-2.86031174659729,1.1389793157577517,1.721332550048828,0.4939600229263305,0.8986979126930237,0.8986979126930237,0.0,131.09075927734375,124.0,38823.7421875,0.0,1970.102294921875,1.0,280.9578552246094,283.5063781738281,291.356689453125,293.8711242675781,293.1499938964844,293.1499938964844,281.25,35995.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214939475059508,1.0,0.0,0.0,3.646281480789185,3.646305561065674,8.871431305124133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.1142578125,0.0,1528.9986572265625,1895.4371337890625,0.0,3602.939208984375,0.9044305086135864,1.0,0.0,3.0,1.0,0.0
12224280,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.64216548204422,0.511772096157074,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9240231513977052,0.446099191904068,0.4233299493789673,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8369632363319397,0.3321771919727325,0.2339532673358917,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8021209836006165,0.2903756201267242,0.2773111462593078,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7177897095680237,0.2053371667861938,0.9359542727470398,284.93023681640625,284.95001220703125,299.4466552734375,288.3144836425781,298.1225891113281,297.2484436035156,284.9281616210937,1.0,0.5378061532974243,0.5539948344230652,0.5539948344230652,1.0,1.0,-2.86031174659729,1.1389793157577517,1.721332550048828,0.4939600229263305,0.8986979126930237,0.8986979126930237,0.0,131.09075927734375,124.0,38823.7421875,0.0,1970.102294921875,1.0,280.9578552246094,283.5063781738281,291.356689453125,293.8711242675781,293.1499938964844,293.1499938964844,281.25,35995.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214939475059508,1.0,0.0,0.0,3.646281480789185,3.646305561065674,8.871431305124133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.1142578125,0.0,1528.9986572265625,1895.4371337890625,0.0,3602.939208984375,0.9044305086135864,1.0,0.0,3.0,1.0,0.0
12224340,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.9990000128746032,0.6437129974365234,0.5034402012825012,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.9321813583374025,0.449307918548584,0.4259441196918487,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.8417571187019348,0.333143413066864,0.2343600392341613,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.8074031472206116,0.2915299832820892,0.278098315000534,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.7216139435768127,0.2057111114263534,0.9363175630569458,285.1049194335937,284.95001220703125,299.4833374023437,288.32086181640625,298.1380310058594,297.2531433105469,285.1063537597656,1.0,0.5357620716094971,0.552249014377594,0.552249014377594,1.0,1.0,-2.855290174484253,1.1344319581985474,1.720858097076416,0.489906907081604,0.9021620750427246,0.9021620750427246,0.0,128.3638458251953,127.0,37943.5625,0.0,1948.713623046875,1.0,281.2421569824219,283.7229919433594,291.28466796875,293.6909484863281,293.1499938964844,293.1499938964844,280.95001220703125,35839.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103941321372986,1.0,0.0,0.0,3.651342391967773,3.651366472244263,8.896074632502859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.90771484375,0.0,1533.4649658203125,1895.4371337890625,0.0,3500.260986328125,0.905482053756714,1.0,0.0,3.0,1.0,0.0
12224400,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.9990000128746032,0.6437129974365234,0.5034402012825012,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.9321813583374025,0.449307918548584,0.4259441196918487,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.8417571187019348,0.333143413066864,0.2343600392341613,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.8074031472206116,0.2915299832820892,0.278098315000534,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.7216139435768127,0.2057111114263534,0.9363175630569458,285.1049194335937,284.95001220703125,299.4833374023437,288.32086181640625,298.1380310058594,297.2531433105469,285.1063537597656,1.0,0.5357620716094971,0.552249014377594,0.552249014377594,1.0,1.0,-2.855290174484253,1.1344319581985474,1.720858097076416,0.489906907081604,0.9021620750427246,0.9021620750427246,0.0,128.3638458251953,127.0,37943.5625,0.0,1948.713623046875,1.0,281.2421569824219,283.7229919433594,291.28466796875,293.6909484863281,293.1499938964844,293.1499938964844,280.95001220703125,35839.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103941321372986,1.0,0.0,0.0,3.651342391967773,3.651366472244263,8.896074632502859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.90771484375,0.0,1533.4649658203125,1895.4371337890625,0.0,3500.260986328125,0.905482053756714,1.0,0.0,3.0,1.0,0.0
12224460,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.6435068845748901,0.5001426935195923,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9368658661842346,0.4519090950489044,0.4286673069000244,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8440577983856201,0.3335599601268768,0.2348387241363525,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8100444674491882,0.2923012673854828,0.2790044546127319,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7234214544296265,0.2058883607387542,0.9376684427261353,284.92645263671875,284.95001220703125,299.5199890136719,288.3271484375,298.150390625,297.25177001953125,284.9251708984375,1.0,0.5356234908103943,0.5509639978408813,0.5509639978408813,1.0,1.0,-2.8578855991363525,1.133796453475952,1.7240891456604004,0.4883207678794861,0.9004043340682983,0.9004043340682983,0.0,127.46154022216795,130.0,38847.54296875,0.0,1948.51708984375,1.0,280.9577941894531,283.5023803710937,291.3665466308594,293.8823547363281,293.1499938964844,293.1499938964844,280.6499938964844,35980.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222565293312072,1.0,0.0,0.0,3.652909278869629,3.652933359146118,8.90371097739262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.42333984375,0.0,1536.2640380859375,1895.4371337890625,0.0,3609.968505859375,0.905903160572052,1.0,0.0,3.0,1.0,0.0
12224520,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.6435068845748901,0.5001426935195923,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9368658661842346,0.4519090950489044,0.4286673069000244,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8440577983856201,0.3335599601268768,0.2348387241363525,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8100444674491882,0.2923012673854828,0.2790044546127319,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7234214544296265,0.2058883607387542,0.9376684427261353,284.92645263671875,284.95001220703125,299.5199890136719,288.3271484375,298.150390625,297.25177001953125,284.9251708984375,1.0,0.5356234908103943,0.5509639978408813,0.5509639978408813,1.0,1.0,-2.8578855991363525,1.133796453475952,1.7240891456604004,0.4883207678794861,0.9004043340682983,0.9004043340682983,0.0,127.46154022216795,130.0,38847.54296875,0.0,1948.51708984375,1.0,280.9577941894531,283.5023803710937,291.3665466308594,293.8823547363281,293.1499938964844,293.1499938964844,280.6499938964844,35980.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222565293312072,1.0,0.0,0.0,3.652909278869629,3.652933359146118,8.90371097739262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.42333984375,0.0,1536.2640380859375,1895.4371337890625,0.0,3609.968505859375,0.905903160572052,1.0,0.0,3.0,1.0,0.0
12224580,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.9990000128746032,0.6400049328804016,0.5023792386054993,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.9366878271102904,0.4534852206707001,0.430372029542923,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.8426016569137573,0.3329963982105255,0.2346084117889404,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8090253472328186,0.2922986149787903,0.2791860699653625,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7220755815505981,0.2053825557231903,0.9362553954124452,284.7320556640625,284.95001220703125,299.5566711425781,288.3334045410156,298.15673828125,297.2404479980469,284.7308044433594,1.0,0.5365483164787292,0.5496789813041687,0.5496789813041687,1.0,1.0,-2.860865354537964,1.133326530456543,1.727538824081421,0.4868709743022918,0.8958849310874939,0.8958849310874939,0.0,128.22232055664062,133.0,39757.859375,0.0,1957.0521240234373,1.0,280.658203125,283.26715087890625,291.38604736328125,293.9745788574219,293.1499938964844,293.1499938964844,280.95001220703125,36206.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362180829048156,1.0,0.0,0.0,3.645954847335816,3.6459786891937256,8.869841394698597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.40478515625,0.0,1530.21240234375,1895.4371337890625,0.0,3738.0009765625,0.9044971466064452,1.0,0.0,3.0,1.0,0.0
12224640,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.9990000128746032,0.6400049328804016,0.5023792386054993,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.9366878271102904,0.4534852206707001,0.430372029542923,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.8426016569137573,0.3329963982105255,0.2346084117889404,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8090253472328186,0.2922986149787903,0.2791860699653625,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7220755815505981,0.2053825557231903,0.9362553954124452,284.7320556640625,284.95001220703125,299.5566711425781,288.3334045410156,298.15673828125,297.2404479980469,284.7308044433594,1.0,0.5365483164787292,0.5496789813041687,0.5496789813041687,1.0,1.0,-2.860865354537964,1.133326530456543,1.727538824081421,0.4868709743022918,0.8958849310874939,0.8958849310874939,0.0,128.22232055664062,133.0,39757.859375,0.0,1957.0521240234373,1.0,280.658203125,283.26715087890625,291.38604736328125,293.9745788574219,293.1499938964844,293.1499938964844,280.95001220703125,36206.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362180829048156,1.0,0.0,0.0,3.645954847335816,3.6459786891937256,8.869841394698597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.40478515625,0.0,1530.21240234375,1895.4371337890625,0.0,3738.0009765625,0.9044971466064452,1.0,0.0,3.0,1.0,0.0
12224700,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9990000128746032,0.6381891369819641,0.5045080780982971,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9358426332473756,0.4545858800411224,0.431186318397522,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8413008451461792,0.3329767882823944,0.2344545423984527,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8079180717468262,0.2924721240997314,0.2792186141014099,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7208327054977417,0.2051929682493209,0.935070276260376,284.86602783203125,284.95001220703125,299.57501220703125,288.3365173339844,298.16162109375,297.237548828125,284.8752136230469,1.0,0.5372740030288696,0.54903644323349,0.54903644323349,1.0,1.0,-2.8628292083740234,1.1332955360412598,1.729533553123474,0.4862187802791595,0.8965966701507568,0.8965966701507568,0.0,128.92242431640625,133.0,39009.97265625,0.0,1963.656982421875,1.0,280.9012145996094,283.4417724609375,291.3033447265625,293.7494812011719,293.1499938964844,293.1499938964844,280.95001220703125,36148.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284417629241944,1.0,0.0,0.0,3.642879009246826,3.642903089523315,8.854882480591186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.50439453125,0.0,1526.3712158203125,1895.4371337890625,0.0,3666.85009765625,0.9038297533988952,1.0,0.0,3.0,1.0,0.0
12224760,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.6369351148605347,0.5061284899711609,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9357818365097046,0.4561430811882019,0.4324985444545746,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8406512141227722,0.3333854079246521,0.2346326112747192,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8074021339416504,0.2929697036743164,0.2795823216438293,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7200710773468018,0.2052391320466995,0.93492990732193,284.9202575683594,284.95001220703125,299.59332275390625,288.339599609375,298.1690979003906,297.2391357421875,284.92218017578125,1.0,0.5382221937179565,0.5482653379440308,0.5482653379440308,1.0,1.0,-2.8668322563171387,1.1339819431304932,1.732850432395935,0.4858045876026153,0.8969866037368774,0.8969866037368774,0.0,129.54798889160156,136.0,38976.2265625,0.0,1973.2227783203125,1.0,280.9422302246094,283.4964599609375,291.29718017578125,293.7674255371094,293.1499938964844,293.1499938964844,281.25,36077.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923267662525177,1.0,0.0,0.0,3.642146110534668,3.642170190811157,8.85132010353118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.2080078125,0.0,1525.0260009765625,1895.4371337890625,0.0,3619.283447265625,0.9035878777503968,1.0,0.0,3.0,1.0,0.0
12224820,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.9990000128746032,0.6355440020561218,0.5088784694671631,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.9366902709007264,0.4600290954113006,0.4359426498413086,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.8402813076972961,0.3349591195583343,0.2355784177780151,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.8072401285171509,0.2945704162120819,0.280933678150177,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7193351984024048,0.2058307826519012,0.9369744658470154,285.1302490234375,284.95001220703125,299.6300048828125,288.345703125,298.18829345703125,297.2491455078125,285.13232421875,1.0,0.5407406091690063,0.5467230081558228,0.5467230081558228,1.0,1.0,-2.879489183425904,1.1373273134231567,1.742161750793457,0.4859864413738251,0.9010999202728271,0.9010999202728271,0.0,130.8351287841797,139.0,38257.71484375,0.0,2000.2259521484373,1.0,281.2417297363281,283.7453308105469,291.2889709472656,293.6930847167969,293.1499938964844,293.1499938964844,280.95001220703125,35850.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082961082458496,1.0,0.0,0.0,3.646979331970215,3.647003173828125,8.874827130966878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.32861328125,0.0,1528.6895751953125,1895.4371337890625,0.0,3480.783935546875,0.904519259929657,1.0,0.0,3.0,1.0,0.0
12224880,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.9990000128746032,0.6355440020561218,0.5088784694671631,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.9366902709007264,0.4600290954113006,0.4359426498413086,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.8402813076972961,0.3349591195583343,0.2355784177780151,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.8072401285171509,0.2945704162120819,0.280933678150177,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7193351984024048,0.2058307826519012,0.9369744658470154,285.1302490234375,284.95001220703125,299.6300048828125,288.345703125,298.18829345703125,297.2491455078125,285.13232421875,1.0,0.5407406091690063,0.5467230081558228,0.5467230081558228,1.0,1.0,-2.879489183425904,1.1373273134231567,1.742161750793457,0.4859864413738251,0.9010999202728271,0.9010999202728271,0.0,130.8351287841797,139.0,38257.71484375,0.0,2000.2259521484373,1.0,281.2417297363281,283.7453308105469,291.2889709472656,293.6930847167969,293.1499938964844,293.1499938964844,280.95001220703125,35850.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082961082458496,1.0,0.0,0.0,3.646979331970215,3.647003173828125,8.874827130966878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.32861328125,0.0,1528.6895751953125,1895.4371337890625,0.0,3480.783935546875,0.904519259929657,1.0,0.0,3.0,1.0,0.0
12224940,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9990000128746032,0.6320412755012512,0.5134456753730774,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9360607266426086,0.4628975391387939,0.4390898048877716,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8388249278068542,0.3356870710849762,0.2363863289356231,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8060240149497986,0.2955709099769592,0.2821948826313019,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.717810869216919,0.2060407251119613,0.9391018152236938,284.9630126953125,284.95001220703125,299.6666564941406,288.35174560546875,298.20147705078125,297.2494201660156,284.9621276855469,1.0,0.5438366532325745,0.5451807379722595,0.5451807379722595,1.0,1.0,-2.893808126449585,1.1413211822509766,1.7524869441986084,0.4867671728134155,0.8999103903770447,0.8999103903770447,0.0,132.75978088378906,127.0,39293.66015625,0.0,2033.33837890625,1.0,280.95782470703125,283.5337219238281,291.39923095703125,293.9346618652344,293.1499938964844,293.1499938964844,281.25,35958.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223921298980712,1.0,0.0,0.0,3.649317502975464,3.649341583251953,8.886210025593755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.798828125,0.0,1532.10107421875,1895.4371337890625,0.0,3611.218017578125,0.9050883650779724,1.0,0.0,3.0,1.0,0.0
12225000,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9990000128746032,0.6320412755012512,0.5134456753730774,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9360607266426086,0.4628975391387939,0.4390898048877716,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8388249278068542,0.3356870710849762,0.2363863289356231,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8060240149497986,0.2955709099769592,0.2821948826313019,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.717810869216919,0.2060407251119613,0.9391018152236938,284.9630126953125,284.95001220703125,299.6666564941406,288.35174560546875,298.20147705078125,297.2494201660156,284.9621276855469,1.0,0.5438366532325745,0.5451807379722595,0.5451807379722595,1.0,1.0,-2.893808126449585,1.1413211822509766,1.7524869441986084,0.4867671728134155,0.8999103903770447,0.8999103903770447,0.0,132.75978088378906,127.0,39293.66015625,0.0,2033.33837890625,1.0,280.95782470703125,283.5337219238281,291.39923095703125,293.9346618652344,293.1499938964844,293.1499938964844,281.25,35958.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223921298980712,1.0,0.0,0.0,3.649317502975464,3.649341583251953,8.886210025593755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.798828125,0.0,1532.10107421875,1895.4371337890625,0.0,3611.218017578125,0.9050883650779724,1.0,0.0,3.0,1.0,0.0
12225060,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.9990000128746032,0.6300636529922485,0.5105875730514526,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.9394667148590088,0.4649941623210907,0.4407871961593628,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8405631184577942,0.3362752199172973,0.236621156334877,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.8080318570137024,0.2963002920150757,0.2827022969722748,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.7190703749656677,0.2061573415994644,0.9390297532081604,285.1236572265625,284.95001220703125,299.69158935546875,288.3558349609375,298.2105407714844,297.25054931640625,285.1280517578125,1.0,0.5428459644317627,0.5439762473106384,0.5439762473106384,1.0,1.0,-2.8932361602783203,1.1392852067947388,1.7539509534835815,0.4850852489471435,0.90290766954422,0.90290766954422,0.0,131.88104248046875,127.0,38489.87890625,0.0,2028.05078125,1.0,281.22479248046875,283.73370361328125,291.32623291015625,293.74713134765625,293.1499938964844,293.1499938964844,281.25,35832.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149674773216248,1.0,0.0,0.0,3.653290271759033,3.653314113616944,8.905568051886803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.84326171875,0.0,1535.5762939453125,1895.4371337890625,0.0,3542.64501953125,0.9059301614761353,1.0,0.0,3.0,1.0,0.0
12225120,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9990000128746032,0.6298868060112,0.507047176361084,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.942775547504425,0.4661459922790527,0.4417859017848968,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.842681884765625,0.3367072343826294,0.2368594706058502,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.8102379441261292,0.2967606484889984,0.2830615937709808,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7207320928573608,0.2063090801239013,0.9393590688705444,285.1431579589844,284.95001220703125,299.7033386230469,288.3577575683594,298.2158203125,297.2529296875,285.144287109375,1.0,0.5418097376823425,0.5434094071388245,0.5434094071388245,1.0,1.0,-2.891298055648804,1.1376020908355713,1.7536959648132324,0.4838638305664062,0.9039589166641236,0.9039589166641236,0.0,130.7406005859375,130.0,38448.79296875,0.0,2019.2208251953125,1.0,281.2421875,283.7530822753906,291.33135986328125,293.7688293457031,293.1499938964844,293.1499938964844,280.95001220703125,35790.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134293794631958,1.0,0.0,0.0,3.656287670135498,3.6563117504119873,8.920187610783614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.8994140625,0.0,1538.6075439453125,1895.4371337890625,0.0,3528.40185546875,0.9065547585487366,1.0,0.0,3.0,1.0,0.0
12225180,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9990000128746032,0.6281516551971436,0.5042415261268616,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.946911871433258,0.4686909914016723,0.4444795548915863,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8447384834289551,0.3371545672416687,0.2373642772436142,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.812554657459259,0.2975244522094726,0.2839713990688324,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.7221707701683044,0.2063580751419067,0.9401224255561828,284.9630432128906,284.95001220703125,299.739990234375,288.3636779785156,298.2267150878906,297.25079345703125,284.9617614746094,1.0,0.5419313311576843,0.5416380167007446,0.5416380167007446,1.0,1.0,-2.893770217895508,1.1360620260238647,1.757708191871643,0.4816076457500458,0.9026688933372498,0.9026688933372498,0.0,129.98443603515625,133.0,39357.37890625,0.0,2019.599365234375,1.0,280.957763671875,283.5309143066406,291.4081726074219,293.9564208984375,293.1499938964844,293.1499938964844,280.6499938964844,35928.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926340639591217,1.0,0.0,0.0,3.659764051437378,3.659788131713867,8.937158213484508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.22900390625,0.0,1543.5244140625,1895.4371337890625,0.0,3647.55419921875,0.9074013233184814,1.0,0.0,3.0,1.0,0.0
12225240,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9990000128746032,0.6281516551971436,0.5042415261268616,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.946911871433258,0.4686909914016723,0.4444795548915863,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8447384834289551,0.3371545672416687,0.2373642772436142,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.812554657459259,0.2975244522094726,0.2839713990688324,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.7221707701683044,0.2063580751419067,0.9401224255561828,284.9630432128906,284.95001220703125,299.739990234375,288.3636779785156,298.2267150878906,297.25079345703125,284.9617614746094,1.0,0.5419313311576843,0.5416380167007446,0.5416380167007446,1.0,1.0,-2.893770217895508,1.1360620260238647,1.757708191871643,0.4816076457500458,0.9026688933372498,0.9026688933372498,0.0,129.98443603515625,133.0,39357.37890625,0.0,2019.599365234375,1.0,280.957763671875,283.5309143066406,291.4081726074219,293.9564208984375,293.1499938964844,293.1499938964844,280.6499938964844,35928.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926340639591217,1.0,0.0,0.0,3.659764051437378,3.659788131713867,8.937158213484508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.22900390625,0.0,1543.5244140625,1895.4371337890625,0.0,3647.55419921875,0.9074013233184814,1.0,0.0,3.0,1.0,0.0
12225300,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9990000128746032,0.6262279152870178,0.5050569176673889,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.947099506855011,0.46953946352005,0.4454346299171448,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.8442955613136292,0.3369888365268707,0.2373564094305038,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.8123027682304382,0.2975974082946777,0.2841584682464599,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7216815948486328,0.2061380743980407,0.9396055936813354,284.8175964355469,284.95001220703125,299.7583312988281,288.3666076660156,298.2297668457031,297.245849609375,284.8086242675781,1.0,0.5423784255981445,0.5407523512840271,0.5407523512840271,1.0,1.0,-2.895492553710937,1.1354843378067017,1.7600082159042358,0.4806262850761413,0.9003821015357971,0.9003821015357971,0.0,130.29251098632812,133.0,40180.5703125,0.0,2023.9775390625,1.0,280.7009582519531,283.34478759765625,291.44561767578125,294.1064453125,293.1499938964844,293.1499938964844,280.6499938964844,36047.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360700845718384,1.0,0.0,0.0,3.6586334705352783,3.658657550811768,8.931638149078935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.9609375,0.0,1543.1492919921875,1895.4371337890625,0.0,3736.651123046875,0.907189965248108,1.0,0.0,3.0,1.0,0.0
12225360,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.9990000128746032,0.6235842704772949,0.5070719718933105,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.946224331855774,0.4701705873012543,0.4461075067520141,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.8430064916610718,0.3366186618804931,0.2371591329574585,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.8112348318099976,0.297497034072876,0.2841404676437378,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.7204579710960388,0.2057521790266037,0.938270390033722,284.7680358886719,284.95001220703125,299.77667236328125,288.3695373535156,298.2317810058594,297.2388916015625,284.7668151855469,1.0,0.5429872274398804,0.5400214195251465,0.5400214195251465,1.0,1.0,-2.896859884262085,1.1349636316299438,1.7618963718414309,0.4797828197479248,0.8986246585845947,0.8986246585845947,0.0,130.94798278808594,121.0,40278.296875,0.0,2029.4871826171875,1.0,280.6580810546875,283.2947082519531,291.4237060546875,294.0447082519531,293.1499938964844,293.1499938964844,280.95001220703125,36149.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405421018600464,1.0,0.0,0.0,3.654897689819336,3.654921770095825,8.913407327781897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.82373046875,0.0,1539.7464599609375,1895.4371337890625,0.0,3777.372802734375,0.9064584374427797,1.0,0.0,3.0,1.0,0.0
