time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225420,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.6211715340614319,0.4986401498317718,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9535724520683287,0.4727165400981903,0.4479932487010956,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8474369049072266,0.3370041251182556,0.2370845377445221,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8158190846443176,0.2981082797050476,0.2843493819236755,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7236520648002625,0.2055089771747589,0.9358094930648804,284.9438781738281,284.95001220703125,299.8133239746094,288.3753356933594,298.24298095703125,297.23748779296875,284.9448547363281,1.0,0.53935706615448,0.5385595560073853,0.5385595560073853,1.0,1.0,-2.8862130641937256,1.128126621246338,1.7580864429473877,0.4754632115364074,0.899983823299408,0.899983823299408,0.0,128.03675842285156,139.0,39322.7578125,0.0,1997.5518798828125,1.0,280.94219970703125,283.5126037597656,291.3324584960937,293.82916259765625,293.1499938964844,293.1499938964844,281.25,36031.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275485873222352,1.0,0.0,0.0,3.6529171466827393,3.6529409885406494,8.903749062483257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.60400390625,0.0,1536.6552734375,1895.4371337890625,0.0,3658.651123046875,0.9059622883796692,1.0,0.0,3.0,1.0,0.0
12225480,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.6211715340614319,0.4986401498317718,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9535724520683287,0.4727165400981903,0.4479932487010956,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8474369049072266,0.3370041251182556,0.2370845377445221,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8158190846443176,0.2981082797050476,0.2843493819236755,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7236520648002625,0.2055089771747589,0.9358094930648804,284.9438781738281,284.95001220703125,299.8133239746094,288.3753356933594,298.24298095703125,297.23748779296875,284.9448547363281,1.0,0.53935706615448,0.5385595560073853,0.5385595560073853,1.0,1.0,-2.8862130641937256,1.128126621246338,1.7580864429473877,0.4754632115364074,0.899983823299408,0.899983823299408,0.0,128.03675842285156,139.0,39322.7578125,0.0,1997.5518798828125,1.0,280.94219970703125,283.5126037597656,291.3324584960937,293.82916259765625,293.1499938964844,293.1499938964844,281.25,36031.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275485873222352,1.0,0.0,0.0,3.6529171466827393,3.6529409885406494,8.903749062483257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.60400390625,0.0,1536.6552734375,1895.4371337890625,0.0,3658.651123046875,0.9059622883796692,1.0,0.0,3.0,1.0,0.0
12225540,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.9990000128746032,0.6212133169174194,0.5045489072799683,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9521222114562988,0.4765666723251343,0.4514079689979553,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.8453823328018188,0.3386352062225342,0.2380778938531875,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8139992952346802,0.2997118830680847,0.2857150733470917,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.7215408682823181,0.2061551064252853,0.9380764961242676,285.15203857421875,284.95001220703125,299.8500061035156,288.3810729980469,298.262451171875,297.24810791015625,285.1545104980469,1.0,0.5438118577003479,0.5370977520942688,0.5370977520942688,1.0,1.0,-2.9029343128204346,1.1331967115402222,1.7697374820709229,0.4761848747730255,0.9043447375297546,0.9043447375297546,0.0,130.39767456054688,142.0,38630.59765625,0.0,2036.8990478515625,1.0,281.2418212890625,283.7611083984375,291.3210144042969,293.74664306640625,293.1499938964844,293.1499938964844,280.95001220703125,35815.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118035435676576,1.0,0.0,0.0,3.6589608192443848,3.658984899520874,8.933236586017301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.66845703125,0.0,1541.7794189453125,1895.4371337890625,0.0,3513.333984375,0.9071767330169678,1.0,0.0,3.0,1.0,0.0
12225600,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.9990000128746032,0.6212133169174194,0.5045489072799683,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9521222114562988,0.4765666723251343,0.4514079689979553,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.8453823328018188,0.3386352062225342,0.2380778938531875,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8139992952346802,0.2997118830680847,0.2857150733470917,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.7215408682823181,0.2061551064252853,0.9380764961242676,285.15203857421875,284.95001220703125,299.8500061035156,288.3810729980469,298.262451171875,297.24810791015625,285.1545104980469,1.0,0.5438118577003479,0.5370977520942688,0.5370977520942688,1.0,1.0,-2.9029343128204346,1.1331967115402222,1.7697374820709229,0.4761848747730255,0.9043447375297546,0.9043447375297546,0.0,130.39767456054688,142.0,38630.59765625,0.0,2036.8990478515625,1.0,281.2418212890625,283.7611083984375,291.3210144042969,293.74664306640625,293.1499938964844,293.1499938964844,280.95001220703125,35815.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118035435676576,1.0,0.0,0.0,3.6589608192443848,3.658984899520874,8.933236586017301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.66845703125,0.0,1541.7794189453125,1895.4371337890625,0.0,3513.333984375,0.9071767330169678,1.0,0.0,3.0,1.0,0.0
12225660,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.6143398284912109,0.5169915556907654,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.944834053516388,0.4772763848304748,0.4530573487281799,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8386377692222595,0.3373268544673919,0.2378498762845993,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8072805404663086,0.2985108494758606,0.2854551076889038,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7146632075309753,0.2040750235319137,0.9328225255012512,284.97998046875,284.95001220703125,299.8866577148437,288.3873291015625,298.26239013671875,297.2275390625,284.9786682128906,1.0,0.5474816560745239,0.535601019859314,0.535601019859314,1.0,1.0,-2.912996292114258,1.1352057456970217,1.7777904272079468,0.47616046667099,0.9033700823783876,0.9033700823783876,0.0,134.5595703125,145.0,39604.546875,0.0,2074.363525390625,1.0,280.9577331542969,283.5450744628906,291.4320983886719,293.9884338378906,293.1499938964844,293.1499938964844,280.6499938964844,35926.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254034161567688,1.0,0.0,0.0,3.662554025650024,3.6625781059265137,8.950789833761519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.37158203125,0.0,1546.6317138671875,1895.4371337890625,0.0,3638.938232421875,0.9080265760421752,1.0,0.0,3.0,1.0,0.0
12225720,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.6143398284912109,0.5169915556907654,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.944834053516388,0.4772763848304748,0.4530573487281799,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8386377692222595,0.3373268544673919,0.2378498762845993,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8072805404663086,0.2985108494758606,0.2854551076889038,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7146632075309753,0.2040750235319137,0.9328225255012512,284.97998046875,284.95001220703125,299.8866577148437,288.3873291015625,298.26239013671875,297.2275390625,284.9786682128906,1.0,0.5474816560745239,0.535601019859314,0.535601019859314,1.0,1.0,-2.912996292114258,1.1352057456970217,1.7777904272079468,0.47616046667099,0.9033700823783876,0.9033700823783876,0.0,134.5595703125,145.0,39604.546875,0.0,2074.363525390625,1.0,280.9577331542969,283.5450744628906,291.4320983886719,293.9884338378906,293.1499938964844,293.1499938964844,280.6499938964844,35926.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254034161567688,1.0,0.0,0.0,3.662554025650024,3.6625781059265137,8.950789833761519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.37158203125,0.0,1546.6317138671875,1895.4371337890625,0.0,3638.938232421875,0.9080265760421752,1.0,0.0,3.0,1.0,0.0
12225780,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.9990000128746032,0.6040430068969727,0.5300748944282532,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.9363025426864624,0.4776181280612945,0.4536141455173492,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.8311507701873779,0.3358470797538757,0.2369672954082489,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.7994616031646729,0.2972694933414459,0.2844592332839966,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7063168287277222,0.2019140124320984,0.9240478873252868,284.7836303710937,284.95001220703125,299.92333984375,288.3946533203125,298.2613220214844,297.2057800292969,284.7823181152344,1.0,0.5505213141441345,0.5341042876243591,0.5341042876243591,1.0,1.0,-2.91658878326416,1.1344295740127563,1.7821593284606934,0.4745055437088012,0.8995237350463867,0.8995237350463867,0.0,138.75413513183594,148.0,40516.984375,0.0,2101.284912109375,1.0,280.6581420898437,283.3081970214844,291.4542541503906,294.0894470214844,293.1499938964844,293.1499938964844,280.95001220703125,36137.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409786462783812,1.0,0.0,0.0,3.658121109008789,3.6581451892852783,8.929135901780683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.3115234375,0.0,1543.25634765625,1895.4371337890625,0.0,3781.339599609375,0.9071720838546752,1.0,0.0,3.0,1.0,0.0
12225840,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.9990000128746032,0.6040430068969727,0.5300748944282532,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.9363025426864624,0.4776181280612945,0.4536141455173492,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.8311507701873779,0.3358470797538757,0.2369672954082489,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.7994616031646729,0.2972694933414459,0.2844592332839966,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7063168287277222,0.2019140124320984,0.9240478873252868,284.7836303710937,284.95001220703125,299.92333984375,288.3946533203125,298.2613220214844,297.2057800292969,284.7823181152344,1.0,0.5505213141441345,0.5341042876243591,0.5341042876243591,1.0,1.0,-2.91658878326416,1.1344295740127563,1.7821593284606934,0.4745055437088012,0.8995237350463867,0.8995237350463867,0.0,138.75413513183594,148.0,40516.984375,0.0,2101.284912109375,1.0,280.6581420898437,283.3081970214844,291.4542541503906,294.0894470214844,293.1499938964844,293.1499938964844,280.95001220703125,36137.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409786462783812,1.0,0.0,0.0,3.658121109008789,3.6581451892852783,8.929135901780683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.3115234375,0.0,1543.25634765625,1895.4371337890625,0.0,3781.339599609375,0.9071720838546752,1.0,0.0,3.0,1.0,0.0
12225900,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.5992281436920166,0.5359296798706055,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9326272010803224,0.4782513678073883,0.4539907872676849,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8279309272766113,0.3355279266834259,0.2366101890802383,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7960730791091919,0.2969838678836822,0.2840627133846283,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7024515271186829,0.2010366767644882,0.9198254942893982,284.9160461425781,284.95001220703125,299.9416809082031,288.39874267578125,298.2638244628906,297.1997985839844,284.9247741699219,1.0,0.5518907308578491,0.5333558917045593,0.5333558917045593,1.0,1.0,-2.918095350265503,1.133913278579712,1.784182071685791,0.4735693633556366,0.9005551338195801,0.9005551338195801,0.0,140.65780639648438,148.0,39748.7734375,0.0,2113.316650390625,1.0,280.9015197753906,283.4812927246094,291.371337890625,293.8634338378906,293.1499938964844,293.1499938964844,280.95001220703125,36078.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337168335914612,1.0,0.0,0.0,3.6563775539398193,3.6564016342163086,8.92062644197722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.3271484375,0.0,1540.8670654296875,1895.4371337890625,0.0,3715.162109375,0.9067994952201844,1.0,0.0,3.0,1.0,0.0
12225960,296.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9978088140487672,0.5953854322433472,0.5375062227249146,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9289742708206176,0.479392796754837,0.4549578130245209,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8248305320739746,0.3356731534004211,0.2366426885128021,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7927651405334473,0.2970746755599975,0.2840861976146698,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6986709833145142,0.200452908873558,0.917047083377838,284.96649169921875,284.95001220703125,299.9599914550781,288.403076171875,298.2694396972656,297.19927978515625,284.9677124023437,1.0,0.5531185269355774,0.5325555205345154,0.5325555205345154,1.0,1.0,-2.917876958847046,1.13254976272583,1.7853270769119265,0.4723733365535736,0.9012170433998108,0.9012170433998108,0.0,142.7607421875,151.0,39670.24609375,0.0,2123.42041015625,1.0,280.9423522949219,283.5325012207031,291.3645324707031,293.8798828125,293.1499938964844,293.1499938964844,280.6499938964844,36009.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288433790206908,1.0,0.0,0.0,3.6569008827209473,3.656924962997437,8.923180416786636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.73046875,0.0,1540.9298095703125,1895.4371337890625,0.0,3670.534912109375,0.906839907169342,1.0,0.0,3.0,1.0,0.0
12226020,296.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.98734450340271,0.5886180400848389,0.5314671993255615,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.919751524925232,0.480771392583847,0.4567636251449585,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.8172728419303894,0.3352677822113037,0.2366933226585388,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7848469018936157,0.2967715263366699,0.2841838598251343,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6900627613067627,0.1990725994110107,0.9122667908668518,284.7796325683594,284.95001220703125,299.9966735839844,288.4125061035156,298.27642822265625,297.19219970703125,284.77783203125,1.0,0.5547320246696472,0.5309546589851379,0.5309546589851379,1.0,1.0,-2.907242774963379,1.125458002090454,1.7817847728729248,0.4675606787204742,0.8974476456642151,0.8974476456642151,0.0,147.67543029785156,154.0,40415.98828125,0.0,2129.761474609375,1.0,280.6578063964844,283.30670166015625,291.4426574707031,294.05877685546875,293.1499938964844,293.1499938964844,280.95001220703125,36178.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387391805648804,1.0,0.0,0.0,3.6511847972869873,3.651208877563477,8.895307246348239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.33837890625,0.0,1535.8253173828125,1895.4371337890625,0.0,3760.97412109375,0.9056510925292968,1.0,0.0,3.0,1.0,0.0
12226080,296.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.98734450340271,0.5886180400848389,0.5314671993255615,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.919751524925232,0.480771392583847,0.4567636251449585,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.8172728419303894,0.3352677822113037,0.2366933226585388,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7848469018936157,0.2967715263366699,0.2841838598251343,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6900627613067627,0.1990725994110107,0.9122667908668518,284.7796325683594,284.95001220703125,299.9966735839844,288.4125061035156,298.27642822265625,297.19219970703125,284.77783203125,1.0,0.5547320246696472,0.5309546589851379,0.5309546589851379,1.0,1.0,-2.907242774963379,1.125458002090454,1.7817847728729248,0.4675606787204742,0.8974476456642151,0.8974476456642151,0.0,147.67543029785156,154.0,40415.98828125,0.0,2129.761474609375,1.0,280.6578063964844,283.30670166015625,291.4426574707031,294.05877685546875,293.1499938964844,293.1499938964844,280.95001220703125,36178.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387391805648804,1.0,0.0,0.0,3.6511847972869873,3.651208877563477,8.895307246348239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.33837890625,0.0,1535.8253173828125,1895.4371337890625,0.0,3760.97412109375,0.9056510925292968,1.0,0.0,3.0,1.0,0.0
12226140,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.979363203048706,0.5847231149673462,0.5273718237876892,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9139283299446106,0.4829161465167999,0.4585612118244171,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8119865655899048,0.3355304300785064,0.2367515563964843,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7794669270515442,0.2969901859760284,0.284290462732315,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6839113235473633,0.1982122361660003,0.90806782245636,284.9547424316406,284.95001220703125,300.0333251953125,288.4229736328125,298.2884521484375,297.1931457519531,284.9561462402344,1.0,0.5559743642807007,0.5293538570404053,0.5293538570404053,1.0,1.0,-2.8996198177337646,1.119670271873474,1.77994966506958,0.4631932973861694,0.898921549320221,0.898921549320221,0.0,151.24932861328125,157.0,39478.80859375,0.0,2134.54150390625,1.0,280.9421691894531,283.5252380371094,291.3769226074219,293.87664794921875,293.1499938964844,293.1499938964844,281.25,36042.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255576729774476,1.0,0.0,0.0,3.648713350296021,3.6487374305725098,8.883268378667708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.40966796875,0.0,1532.0589599609375,1895.4371337890625,0.0,3640.356689453125,0.9050329327583312,1.0,0.0,3.0,1.0,0.0
12226200,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.979363203048706,0.5847231149673462,0.5273718237876892,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9139283299446106,0.4829161465167999,0.4585612118244171,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8119865655899048,0.3355304300785064,0.2367515563964843,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7794669270515442,0.2969901859760284,0.284290462732315,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.6839113235473633,0.1982122361660003,0.90806782245636,284.9547424316406,284.95001220703125,300.0333251953125,288.4229736328125,298.2884521484375,297.1931457519531,284.9561462402344,1.0,0.5559743642807007,0.5293538570404053,0.5293538570404053,1.0,1.0,-2.8996198177337646,1.119670271873474,1.77994966506958,0.4631932973861694,0.898921549320221,0.898921549320221,0.0,151.24932861328125,157.0,39478.80859375,0.0,2134.54150390625,1.0,280.9421691894531,283.5252380371094,291.3769226074219,293.87664794921875,293.1499938964844,293.1499938964844,281.25,36042.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255576729774476,1.0,0.0,0.0,3.648713350296021,3.6487374305725098,8.883268378667708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.40966796875,0.0,1532.0589599609375,1895.4371337890625,0.0,3640.356689453125,0.9050329327583312,1.0,0.0,3.0,1.0,0.0
12226260,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.9758750796318054,0.5831812024116516,0.5257225036621094,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.9125902056694032,0.4853995740413666,0.4607234001159668,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.8103442788124084,0.3364986479282379,0.2373176366090774,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.777790367603302,0.2977902293205261,0.284934252500534,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.6816444396972656,0.198171317577362,0.9073956608772278,285.1403503417969,284.95001220703125,300.0611877441406,288.4316101074219,298.3031616210937,297.2017822265625,285.14410400390625,1.0,0.5572165250778198,0.5284374952316284,0.5284374952316284,1.0,1.0,-2.900874853134156,1.1187419891357422,1.782132863998413,0.4617895185947418,0.9024695754051208,0.9024695754051208,0.0,152.95852661132812,157.0,38649.4609375,0.0,2145.14013671875,1.0,281.2301940917969,283.7516174316406,291.3558959960937,293.7687683105469,293.1499938964844,293.1499938964844,281.25,35855.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118204712867736,1.0,0.0,0.0,3.652652263641357,3.652676343917847,8.902458148440928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.2333984375,0.0,1535.0401611328125,1895.4371337890625,0.0,3513.490478515625,0.9058040380477904,1.0,0.0,3.0,1.0,0.0
12226320,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.9750890135765076,0.5827549695968628,0.5253826975822449,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.9125249981880188,0.4862470328807831,0.4615343809127807,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8101220726966858,0.3368684351444244,0.2375822216272354,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7775537967681885,0.2981028258800506,0.2852347195148468,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.6812361478805542,0.1982306987047195,0.907634973526001,285.1554260253906,284.95001220703125,300.07000732421875,288.4344482421875,298.30816650390625,297.2051086425781,285.1571350097656,1.0,0.557690441608429,0.5281481742858887,0.5281481742858887,1.0,1.0,-2.902407169342041,1.118937849998474,1.783469319343567,0.461599737405777,0.903306782245636,0.903306782245636,0.0,153.39779663085938,160.0,38653.08984375,0.0,2149.924560546875,1.0,281.24176025390625,283.7663269042969,291.375244140625,293.80474853515625,293.1499938964844,293.1499938964844,280.95001220703125,35818.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102170467376708,1.0,0.0,0.0,3.654747486114502,3.654771566390991,8.91267518454697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.71630859375,0.0,1537.0986328125,1895.4371337890625,0.0,3498.61767578125,0.9062349796295166,1.0,0.0,3.0,1.0,0.0
12226380,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9691970944404602,0.5787973403930664,0.5226233601570129,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9098014831542968,0.4884784817695617,0.464164137840271,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8071967959403992,0.3373481929302215,0.2382555902004242,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7747228741645813,0.298594981431961,0.2860788702964782,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6779606342315674,0.1979493796825409,0.9077546000480652,284.9784851074219,284.95001220703125,300.1066589355469,288.4468688964844,298.3211669921875,297.20635986328125,284.9769897460937,1.0,0.5596267580986023,0.5269424319267273,0.5269424319267273,1.0,1.0,-2.9042296409606934,1.117772340774536,1.7864574193954468,0.4600166082382202,0.9022641777992249,0.9022641777992249,0.0,156.20420837402344,163.0,39568.296875,0.0,2166.932373046875,1.0,280.957763671875,283.54608154296875,291.48883056640625,294.0438842773437,293.1499938964844,293.1499938964844,280.6499938964844,35932.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232144355773926,1.0,0.0,0.0,3.658111572265625,3.658135652542114,8.929090427045594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.744140625,0.0,1541.7041015625,1895.4371337890625,0.0,3618.793212890625,0.907036066055298,1.0,0.0,3.0,1.0,0.0
12226440,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9691970944404602,0.5787973403930664,0.5226233601570129,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9098014831542968,0.4884784817695617,0.464164137840271,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8071967959403992,0.3373481929302215,0.2382555902004242,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7747228741645813,0.298594981431961,0.2860788702964782,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.6779606342315674,0.1979493796825409,0.9077546000480652,284.9784851074219,284.95001220703125,300.1066589355469,288.4468688964844,298.3211669921875,297.20635986328125,284.9769897460937,1.0,0.5596267580986023,0.5269424319267273,0.5269424319267273,1.0,1.0,-2.9042296409606934,1.117772340774536,1.7864574193954468,0.4600166082382202,0.9022641777992249,0.9022641777992249,0.0,156.20420837402344,163.0,39568.296875,0.0,2166.932373046875,1.0,280.957763671875,283.54608154296875,291.48883056640625,294.0438842773437,293.1499938964844,293.1499938964844,280.6499938964844,35932.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232144355773926,1.0,0.0,0.0,3.658111572265625,3.658135652542114,8.929090427045594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.744140625,0.0,1541.7041015625,1895.4371337890625,0.0,3618.793212890625,0.907036066055298,1.0,0.0,3.0,1.0,0.0
12226500,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9648089408874512,0.5761308073997498,0.5205486416816711,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.9071765542030334,0.4890734851360321,0.4649773836135864,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8045834302902222,0.3371526300907135,0.238285943865776,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.772280216217041,0.2984762787818908,0.2861697077751159,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.6753624081611633,0.1975216120481491,0.9066800475120544,284.83013916015625,284.95001220703125,300.125,288.4534606933594,298.3245849609375,297.2022705078125,284.8208312988281,1.0,0.5604208111763,0.526339590549469,0.526339590549469,1.0,1.0,-2.901571750640869,1.1156612634658811,1.7859106063842771,0.4584742784500122,0.9000329971313477,0.9000329971313477,0.0,158.0771484375,163.0,40349.00390625,0.0,2171.661865234375,1.0,280.70098876953125,283.357421875,291.5338134765625,294.2034606933594,293.1499938964844,293.1499938964844,280.6499938964844,36046.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333168268203736,1.0,0.0,0.0,3.6570329666137695,3.657057046890259,8.923825021156517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.51220703125,0.0,1541.3555908203125,1895.4371337890625,0.0,3711.505859375,0.906832218170166,1.0,0.0,3.0,1.0,0.0
12226560,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9595783352851868,0.5731959939002991,0.5180656909942627,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.903966188430786,0.4894108772277832,0.465459406375885,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.8013569116592407,0.3367407023906708,0.2381137311458587,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7692936658859253,0.2981590628623962,0.2860267460346222,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.6722272038459778,0.1969171017408371,0.9047096371650696,284.77569580078125,284.95001220703125,300.1433410644531,288.46026611328125,298.32635498046875,297.1958923339844,284.77392578125,1.0,0.5610363483428955,0.525644838809967,0.525644838809967,1.0,1.0,-2.896422863006592,1.1123459339141846,1.7840769290924072,0.456272542476654,0.8982785940170288,0.8982785940170288,0.0,160.178955078125,166.0,40379.0234375,0.0,2173.254638671875,1.0,280.6580810546875,283.30303955078125,291.51568603515625,294.1444702148437,293.1499938964844,293.1499938964844,280.95001220703125,36148.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379329085350036,1.0,0.0,0.0,3.653335094451904,3.6533589363098153,8.905786330615229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.30859375,0.0,1537.9942626953125,1895.4371337890625,0.0,3753.632568359375,0.9061077237129213,1.0,0.0,3.0,1.0,0.0
12226620,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9516971707344056,0.5697628855705261,0.514448881149292,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.900054395198822,0.4914308786392212,0.4670616388320923,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7970234751701355,0.3370687067508697,0.2381654977798462,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7652217745780945,0.2983555495738983,0.2860705256462097,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6676299571990967,0.1962707787752151,0.9015055298805236,284.952392578125,284.95001220703125,300.17999267578125,288.4745483398437,298.3380126953125,297.1960754394531,284.953857421875,1.0,0.5622326135635376,0.5242553353309631,0.5242553353309631,1.0,1.0,-2.89025354385376,1.1074788570404053,1.7827746868133545,0.4524863660335541,0.8997302651405334,0.8997302651405334,0.0,163.3678436279297,169.0,39465.06640625,0.0,2178.4697265625,1.0,280.9422302246094,283.5223999023437,291.4302673339844,293.9329833984375,293.1499938964844,293.1499938964844,281.25,36027.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924610674381256,1.0,0.0,0.0,3.651448965072632,3.651472806930542,8.89659304448287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.06689453125,0.0,1534.98583984375,1895.4371337890625,0.0,3631.646484375,0.9056327939033508,1.0,0.0,3.0,1.0,0.0
12226680,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9516971707344056,0.5697628855705261,0.514448881149292,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.900054395198822,0.4914308786392212,0.4670616388320923,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7970234751701355,0.3370687067508697,0.2381654977798462,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7652217745780945,0.2983555495738983,0.2860705256462097,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6676299571990967,0.1962707787752151,0.9015055298805236,284.952392578125,284.95001220703125,300.17999267578125,288.4745483398437,298.3380126953125,297.1960754394531,284.953857421875,1.0,0.5622326135635376,0.5242553353309631,0.5242553353309631,1.0,1.0,-2.89025354385376,1.1074788570404053,1.7827746868133545,0.4524863660335541,0.8997302651405334,0.8997302651405334,0.0,163.3678436279297,169.0,39465.06640625,0.0,2178.4697265625,1.0,280.9422302246094,283.5223999023437,291.4302673339844,293.9329833984375,293.1499938964844,293.1499938964844,281.25,36027.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924610674381256,1.0,0.0,0.0,3.651448965072632,3.651472806930542,8.89659304448287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.06689453125,0.0,1534.98583984375,1895.4371337890625,0.0,3631.646484375,0.9056327939033508,1.0,0.0,3.0,1.0,0.0
12226740,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.947636067867279,0.5681315660476685,0.512766420841217,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.8994207978248596,0.4947474300861358,0.4699950516223907,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.7958218455314636,0.3385862410068512,0.2390995174646377,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.763957142829895,0.2994996905326843,0.2870262265205383,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.665762722492218,0.1964359879493713,0.9017488360404968,285.15478515625,284.95001220703125,300.2166748046875,288.48974609375,298.3573913574219,297.2082214355469,285.1565856933594,1.0,0.5639851093292236,0.5228658318519592,0.5228658318519592,1.0,1.0,-2.8943123817443848,1.1069543361663818,1.7873579263687134,0.4508041739463806,0.9041182994842528,0.9041182994842528,0.0,165.33509826660156,172.0,38659.27734375,0.0,2195.138427734375,1.0,281.2417907714844,283.7645874023437,291.4278869628906,293.8577880859375,293.1499938964844,293.1499938964844,280.95001220703125,35810.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085706472396852,1.0,0.0,0.0,3.657792091369629,3.657816171646118,8.927530075197865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.75927734375,0.0,1540.43408203125,1895.4371337890625,0.0,3483.333740234375,0.9069099426269532,1.0,0.0,3.0,1.0,0.0
12226800,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.947636067867279,0.5681315660476685,0.512766420841217,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549072265625,0.8994207978248596,0.4947474300861358,0.4699950516223907,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.7958218455314636,0.3385862410068512,0.2390995174646377,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.763957142829895,0.2994996905326843,0.2870262265205383,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.665762722492218,0.1964359879493713,0.9017488360404968,285.15478515625,284.95001220703125,300.2166748046875,288.48974609375,298.3573913574219,297.2082214355469,285.1565856933594,1.0,0.5639851093292236,0.5228658318519592,0.5228658318519592,1.0,1.0,-2.8943123817443848,1.1069543361663818,1.7873579263687134,0.4508041739463806,0.9041182994842528,0.9041182994842528,0.0,165.33509826660156,172.0,38659.27734375,0.0,2195.138427734375,1.0,281.2417907714844,283.7645874023437,291.4278869628906,293.8577880859375,293.1499938964844,293.1499938964844,280.95001220703125,35810.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085706472396852,1.0,0.0,0.0,3.657792091369629,3.657816171646118,8.927530075197865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.75927734375,0.0,1540.43408203125,1895.4371337890625,0.0,3483.333740234375,0.9069099426269532,1.0,0.0,3.0,1.0,0.0
12226860,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.94179368019104,0.5645270943641663,0.5103080868721008,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8975449204444885,0.4969580173492431,0.4726055264472961,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7935810089111328,0.3392805159091949,0.2399137914180755,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7617928981781006,0.3000316321849823,0.2879024744033813,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6632519960403442,0.1962722837924957,0.9023920893669128,284.9791564941406,284.95001220703125,300.2533264160156,288.5057983398437,298.3702697753906,297.2096862792969,284.97772216796875,1.0,0.5659978985786438,0.5216420292854309,0.5216420292854309,1.0,1.0,-2.897310733795166,1.1061986684799194,1.7911120653152466,0.4493565857410431,0.9030930995941162,0.9030930995941162,0.0,168.05108642578125,175.0,39589.98046875,0.0,2213.708984375,1.0,280.9577331542969,283.54510498046875,291.5458374023437,294.1014099121094,293.1499938964844,293.1499938964844,280.6499938964844,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211548566818236,1.0,0.0,0.0,3.661365032196045,3.661389112472534,8.944979299485567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.93017578125,0.0,1545.2984619140625,1895.4371337890625,0.0,3599.8125,0.907759964466095,1.0,0.0,3.0,1.0,0.0
12226920,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.94179368019104,0.5645270943641663,0.5103080868721008,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8975449204444885,0.4969580173492431,0.4726055264472961,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7935810089111328,0.3392805159091949,0.2399137914180755,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7617928981781006,0.3000316321849823,0.2879024744033813,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6632519960403442,0.1962722837924957,0.9023920893669128,284.9791564941406,284.95001220703125,300.2533264160156,288.5057983398437,298.3702697753906,297.2096862792969,284.97772216796875,1.0,0.5659978985786438,0.5216420292854309,0.5216420292854309,1.0,1.0,-2.897310733795166,1.1061986684799194,1.7911120653152466,0.4493565857410431,0.9030930995941162,0.9030930995941162,0.0,168.05108642578125,175.0,39589.98046875,0.0,2213.708984375,1.0,280.9577331542969,283.54510498046875,291.5458374023437,294.1014099121094,293.1499938964844,293.1499938964844,280.6499938964844,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211548566818236,1.0,0.0,0.0,3.661365032196045,3.661389112472534,8.944979299485567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.93017578125,0.0,1545.2984619140625,1895.4371337890625,0.0,3599.8125,0.907759964466095,1.0,0.0,3.0,1.0,0.0
12226980,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9322471022605896,0.5592821836471558,0.5060620903968811,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.8927951455116272,0.4978485703468323,0.473860889673233,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.7886817455291748,0.3389031887054443,0.2399262189865112,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.7572577595710754,0.2996313869953155,0.2878807187080383,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.6584957242012024,0.1953462362289428,0.8998141288757324,284.7776794433594,284.95001220703125,300.2900085449219,288.522705078125,298.37530517578125,297.19921875,284.77593994140625,1.0,0.5675091743469238,0.5204181671142578,0.5204181671142578,1.0,1.0,-2.8906140327453613,1.101323127746582,1.7892909049987793,0.4459044933319092,0.8991413116455078,0.8991413116455078,0.0,171.97323608398438,178.0,40414.84375,0.0,2221.531494140625,1.0,280.6581420898437,283.30291748046875,291.5772399902344,294.2075500488281,293.1499938964844,293.1499938964844,280.95001220703125,36142.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357151389122008,1.0,0.0,0.0,3.656795501708984,3.6568198204040527,8.922666552280134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.08984375,0.0,1541.8121337890625,1895.4371337890625,0.0,3733.41259765625,0.9068776965141296,1.0,0.0,3.0,1.0,0.0
12227040,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9322471022605896,0.5592821836471558,0.5060620903968811,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.8927951455116272,0.4978485703468323,0.473860889673233,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.7886817455291748,0.3389031887054443,0.2399262189865112,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.7572577595710754,0.2996313869953155,0.2878807187080383,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.6584957242012024,0.1953462362289428,0.8998141288757324,284.7776794433594,284.95001220703125,300.2900085449219,288.522705078125,298.37530517578125,297.19921875,284.77593994140625,1.0,0.5675091743469238,0.5204181671142578,0.5204181671142578,1.0,1.0,-2.8906140327453613,1.101323127746582,1.7892909049987793,0.4459044933319092,0.8991413116455078,0.8991413116455078,0.0,171.97323608398438,178.0,40414.84375,0.0,2221.531494140625,1.0,280.6581420898437,283.30291748046875,291.5772399902344,294.2075500488281,293.1499938964844,293.1499938964844,280.95001220703125,36142.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357151389122008,1.0,0.0,0.0,3.656795501708984,3.6568198204040527,8.922666552280134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.08984375,0.0,1541.8121337890625,1895.4371337890625,0.0,3733.41259765625,0.9068776965141296,1.0,0.0,3.0,1.0,0.0
12227100,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.927651822566986,0.55735182762146,0.5039809942245483,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8905150890350342,0.4986041188240051,0.4743916392326355,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7863124012947083,0.3389767706394195,0.2398764491081237,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7550467848777771,0.2995855808258056,0.2877638936042785,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6561139225959778,0.1949439644813537,0.8979342579841614,284.90631103515625,284.95001220703125,300.3083190917969,288.5314636230469,298.379638671875,297.19696044921875,284.9148864746094,1.0,0.5681041479110718,0.5198062658309937,0.5198062658309937,1.0,1.0,-2.8862855434417725,1.098479151725769,1.7878063917160034,0.4438808262348175,0.9000689387321472,0.9000689387321472,0.0,173.83493041992188,178.0,39597.57421875,0.0,2223.2548828125,1.0,280.9014892578125,283.4727478027344,291.4985046386719,293.9828491210937,293.1499938964844,293.1499938964844,280.95001220703125,36088.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927872896194458,1.0,0.0,0.0,3.654848337173462,3.654872417449951,8.913166880120116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.05029296875,0.0,1539.2308349609375,1895.4371337890625,0.0,3661.62890625,0.9064626693725586,1.0,0.0,3.0,1.0,0.0
12227160,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9247324466705322,0.5561516880989075,0.502723753452301,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.889477014541626,0.4998460710048675,0.4754319190979004,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7851094603538513,0.3394791781902313,0.2401454150676727,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7538439631462097,0.299868494272232,0.2879581749439239,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.6546542644500732,0.1947941333055496,0.8970358967781067,284.95587158203125,284.95001220703125,300.32666015625,288.5404357910156,298.3871459960937,297.1996154785156,284.9573669433594,1.0,0.5688176155090332,0.519202470779419,0.519202470779419,1.0,1.0,-2.885495662689209,1.0971498489379885,1.7883456945419312,0.442570298910141,0.9006479382514954,0.9006479382514954,0.0,175.14236450195312,181.0,39516.8515625,0.0,2228.337890625,1.0,280.9423522949219,283.5233154296875,291.4960327148437,294.0014343261719,293.1499938964844,293.1499938964844,280.6499938964844,36021.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223950505256652,1.0,0.0,0.0,3.655120372772217,3.655144453048706,8.914493037082138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.45166015625,0.0,1539.03369140625,1895.4371337890625,0.0,3611.244873046875,0.9064494967460632,1.0,0.0,3.0,1.0,0.0
12227220,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.9181681275367736,0.5521000027656555,0.4997210204601288,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.886899471282959,0.5013649463653564,0.4772995412349701,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.7823173999786377,0.3397740721702575,0.2406197190284729,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.7511165738105774,0.2998873889446258,0.2882902920246124,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.651549220085144,0.1941750347614288,0.8954318761825562,284.77783203125,284.95001220703125,300.36334228515625,288.5589294433594,298.396728515625,297.1964111328125,284.7763977050781,1.0,0.570300281047821,0.5179948210716248,0.5179948210716248,1.0,1.0,-2.8831799030303955,1.0941468477249146,1.7890329360961914,0.4400101602077484,0.8969163298606873,0.8969163298606873,0.0,178.0860137939453,184.0,40361.64453125,0.0,2238.82763671875,1.0,280.6578063964844,283.30426025390625,291.58642578125,294.19598388671875,293.1499938964844,293.1499938964844,280.95001220703125,36185.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931694746017456,1.0,0.0,0.0,3.649124145507813,3.6491482257843018,8.88526869857742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.509765625,0.0,1533.5789794921875,1895.4371337890625,0.0,3696.665771484375,0.9051958322525024,1.0,0.0,3.0,1.0,0.0
