time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227280,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.9181681275367736,0.5521000027656555,0.4997210204601288,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.886899471282959,0.5013649463653564,0.4772995412349701,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.7823173999786377,0.3397740721702575,0.2406197190284729,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.7511165738105774,0.2998873889446258,0.2882902920246124,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.651549220085144,0.1941750347614288,0.8954318761825562,284.77783203125,284.95001220703125,300.36334228515625,288.5589294433594,298.396728515625,297.1964111328125,284.7763977050781,1.0,0.570300281047821,0.5179948210716248,0.5179948210716248,1.0,1.0,-2.8831799030303955,1.0941468477249146,1.7890329360961914,0.4400101602077484,0.8969163298606873,0.8969163298606873,0.0,178.0860137939453,184.0,40361.64453125,0.0,2238.82763671875,1.0,280.6578063964844,283.30426025390625,291.58642578125,294.19598388671875,293.1499938964844,293.1499938964844,280.95001220703125,36185.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931694746017456,1.0,0.0,0.0,3.649124145507813,3.6491482257843018,8.88526869857742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.509765625,0.0,1533.5789794921875,1895.4371337890625,0.0,3696.665771484375,0.9051958322525024,1.0,0.0,3.0,1.0,0.0
12227340,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9121372699737548,0.5494109392166138,0.4968746900558471,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.884559154510498,0.5036179423332214,0.4791605472564697,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7797842025756836,0.3407221436500549,0.241128072142601,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7485910058021545,0.3003547787666321,0.2886066138744354,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6486272811889648,0.1938512921333313,0.8937037587165833,284.9599914550781,284.95001220703125,300.3999938964844,288.5782165527344,298.4105529785156,297.1999816894531,284.96160888671875,1.0,0.571744978427887,0.5167872309684753,0.5167872309684753,1.0,1.0,-2.880899906158448,1.0911716222763062,1.7897281646728516,0.4372654259204864,0.8985075950622559,0.8985075950622559,0.0,180.9004364013672,187.0,39500.83203125,0.0,2248.739013671875,1.0,280.9421691894531,283.52783203125,291.5329895019531,294.0316162109375,293.1499938964844,293.1499938964844,281.25,36040.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187047481536864,1.0,0.0,0.0,3.646702766418457,3.646726608276367,8.873480510374065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.21484375,0.0,1529.80810546875,1895.4371337890625,0.0,3577.199951171875,0.9045833945274352,1.0,0.0,3.0,1.0,0.0
12227400,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9121372699737548,0.5494109392166138,0.4968746900558471,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.884559154510498,0.5036179423332214,0.4791605472564697,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7797842025756836,0.3407221436500549,0.241128072142601,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7485910058021545,0.3003547787666321,0.2886066138744354,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6486272811889648,0.1938512921333313,0.8937037587165833,284.9599914550781,284.95001220703125,300.3999938964844,288.5782165527344,298.4105529785156,297.1999816894531,284.96160888671875,1.0,0.571744978427887,0.5167872309684753,0.5167872309684753,1.0,1.0,-2.880899906158448,1.0911716222763062,1.7897281646728516,0.4372654259204864,0.8985075950622559,0.8985075950622559,0.0,180.9004364013672,187.0,39500.83203125,0.0,2248.739013671875,1.0,280.9421691894531,283.52783203125,291.5329895019531,294.0316162109375,293.1499938964844,293.1499938964844,281.25,36040.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187047481536864,1.0,0.0,0.0,3.646702766418457,3.646726608276367,8.873480510374065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.21484375,0.0,1529.80810546875,1895.4371337890625,0.0,3577.199951171875,0.9045833945274352,1.0,0.0,3.0,1.0,0.0
12227460,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.909466564655304,0.5484570264816284,0.4957871437072754,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.8844031095504761,0.5064619779586792,0.4816503524780273,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.779406726360321,0.3423745930194855,0.2421618103981018,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.7479739189147949,0.301434189081192,0.2895061075687408,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.647627055644989,0.1941515356302261,0.8946104645729065,285.1564636230469,284.95001220703125,300.4307861328125,288.594970703125,298.4278564453125,297.2115783691406,285.1595764160156,1.0,0.5733911395072937,0.5158004760742188,0.5158004760742188,1.0,1.0,-2.885991334915161,1.0916709899902344,1.7943202257156372,0.4364089071750641,0.902490496635437,0.902490496635437,0.0,182.5364990234375,187.0,38720.83984375,0.0,2265.620361328125,1.0,281.2351989746094,283.7636108398437,291.52667236328125,293.948486328125,293.1499938964844,293.1499938964844,281.25,35832.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90473473072052,1.0,0.0,0.0,3.6516194343566895,3.6516435146331774,8.897424663700804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.23095703125,0.0,1533.716796875,1895.4371337890625,0.0,3447.677734375,0.9055530428886414,1.0,0.0,3.0,1.0,0.0
12227520,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.9091100692749025,0.5482938885688782,0.4956755936145782,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.8844954967498779,0.5070333480834961,0.4822030961513519,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.779457151889801,0.3427223265171051,0.2424116730690002,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.7479631900787354,0.301671028137207,0.2897367179393768,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.6475476622581482,0.1942437589168548,0.8950295448303223,285.166259765625,284.95001220703125,300.4366760253906,288.5982360839844,298.4313049316406,297.2140197753906,285.16845703125,1.0,0.5737599730491638,0.5156124830245972,0.5156124830245972,1.0,1.0,-2.8876023292541504,1.0920346975326538,1.7955676317214966,0.436383843421936,0.903072714805603,0.903072714805603,0.0,182.8121032714844,190.0,38740.50390625,0.0,2269.77880859375,1.0,281.24176025390625,283.77264404296875,291.5415344238281,293.9745483398437,293.1499938964844,293.1499938964844,280.95001220703125,35808.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90389484167099,1.0,0.0,0.0,3.6530966758728014,3.653120517730713,8.904624451133714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.61328125,0.0,1535.1822509765625,1895.4371337890625,0.0,3439.8623046875,0.905859649181366,1.0,0.0,3.0,1.0,0.0
12227580,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9045705199241638,0.5452053546905518,0.4936677813529968,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.883163571357727,0.5092445015907288,0.4848352372646332,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7780519127845764,0.3438232541084289,0.2435183525085449,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7464358806610107,0.3023160994052887,0.2907306551933288,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6458078026771545,0.1942581236362457,0.8965034484863281,284.9928283691406,284.95001220703125,300.47332763671875,288.61895751953125,298.4444580078125,297.2161865234375,284.9914855957031,1.0,0.5760124325752258,0.5144377946853638,0.5144377946853638,1.0,1.0,-2.892660140991211,1.0921626091003418,1.8004975318908691,0.4353519380092621,0.9022441506385804,0.9022441506385804,0.0,185.5615234375,193.0,39692.046875,0.0,2292.15087890625,1.0,280.9577941894531,283.5547790527344,291.6631164550781,294.22515869140625,293.1499938964844,293.1499938964844,280.6499938964844,35915.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173669815063475,1.0,0.0,0.0,3.657059669494629,3.657083749771118,8.923955761019897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.7021484375,0.0,1540.40625,1895.4371337890625,0.0,3564.83984375,0.906790256500244,1.0,0.0,3.0,1.0,0.0
12227640,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9045705199241638,0.5452053546905518,0.4936677813529968,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.883163571357727,0.5092445015907288,0.4848352372646332,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7780519127845764,0.3438232541084289,0.2435183525085449,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7464358806610107,0.3023160994052887,0.2907306551933288,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6458078026771545,0.1942581236362457,0.8965034484863281,284.9928283691406,284.95001220703125,300.47332763671875,288.61895751953125,298.4444580078125,297.2161865234375,284.9914855957031,1.0,0.5760124325752258,0.5144377946853638,0.5144377946853638,1.0,1.0,-2.892660140991211,1.0921626091003418,1.8004975318908691,0.4353519380092621,0.9022441506385804,0.9022441506385804,0.0,185.5615234375,193.0,39692.046875,0.0,2292.15087890625,1.0,280.9577941894531,283.5547790527344,291.6631164550781,294.22515869140625,293.1499938964844,293.1499938964844,280.6499938964844,35915.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173669815063475,1.0,0.0,0.0,3.657059669494629,3.657083749771118,8.923955761019897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.7021484375,0.0,1540.40625,1895.4371337890625,0.0,3564.83984375,0.906790256500244,1.0,0.0,3.0,1.0,0.0
12227700,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.9012393951416016,0.5429748892784119,0.4919742345809936,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8814701437950134,0.5097964406013489,0.4856151640415191,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7764023542404175,0.3439309000968933,0.2437590807676315,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7448502779006958,0.302257776260376,0.2908804714679718,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.6441779136657715,0.1939639747142791,0.8960327506065369,284.8461608886719,284.95001220703125,300.4916687011719,288.62957763671875,298.4476318359375,297.212158203125,284.83697509765625,1.0,0.5769665837287903,0.5138504505157471,0.5138504505157471,1.0,1.0,-2.891470193862915,1.090653657913208,1.8008164167404177,0.4340724945068359,0.9001369476318359,0.9001369476318359,0.0,187.42584228515625,193.0,40491.59765625,0.0,2299.265380859375,1.0,280.7010192871094,283.3671264648437,291.71160888671875,294.3896789550781,293.1499938964844,293.1499938964844,280.6499938964844,36027.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276095032691956,1.0,0.0,0.0,3.65636134147644,3.6563854217529297,8.920547429625003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.31884765625,0.0,1540.460205078125,1895.4371337890625,0.0,3659.21044921875,0.9066693186759948,1.0,0.0,3.0,1.0,0.0
12227760,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8973373174667358,0.5404702425003052,0.4898766279220581,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8792322278022766,0.5100760459899902,0.4860451221466064,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.7742456197738647,0.3438200950622558,0.2437944561243057,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.7428188323974609,0.3019930720329284,0.2907877564430237,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.6421156525611877,0.1934867799282074,0.8946362137794495,284.793212890625,284.95001220703125,300.510009765625,288.640380859375,298.4490661621094,297.2056884765625,284.79156494140625,1.0,0.5777428150177002,0.5131919980049133,0.5131919980049133,1.0,1.0,-2.887721538543701,1.0879504680633545,1.7997711896896362,0.4321587085723877,0.8985141515731812,0.8985141515731812,0.0,189.5228576660156,196.0,40540.86328125,0.0,2303.04052734375,1.0,280.6580810546875,283.31365966796875,291.69696044921875,294.3353576660156,293.1499938964844,293.1499938964844,280.95001220703125,36126.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323158264160156,1.0,0.0,0.0,3.6530935764312735,3.653117656707764,8.90460967184481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.15625,0.0,1537.5592041015625,1895.4371337890625,0.0,3702.349853515625,0.9060391783714294,1.0,0.0,3.0,1.0,0.0
12227820,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8917113542556763,0.5377651453018188,0.4869357943534851,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8765003085136414,0.5120277404785156,0.4875650107860565,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7715473175048828,0.3447656333446502,0.2442707121372223,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7400795221328735,0.3022991418838501,0.2909297943115234,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6390944719314575,0.1930662244558334,0.8924731612205505,284.9730529785156,284.95001220703125,300.5466613769531,288.6624450683594,298.4605407714844,297.2063293457031,284.9746398925781,1.0,0.5792484879493713,0.5118750929832458,0.5118750929832458,1.0,1.0,-2.884145736694336,1.0841975212097168,1.7999480962753296,0.4288936853408813,0.9002617597579956,0.9002617597579956,0.0,192.7387084960937,199.0,39666.3203125,0.0,2312.624755859375,1.0,280.9422302246094,283.5348815917969,291.6194152832031,294.1339416503906,293.1499938964844,293.1499938964844,280.6499938964844,36000.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192298650741576,1.0,0.0,0.0,3.652207136154175,3.652230978012085,8.900288435143011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.16259765625,0.0,1535.6265869140625,1895.4371337890625,0.0,3582.04931640625,0.9057841897010804,1.0,0.0,3.0,1.0,0.0
12227880,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8917113542556763,0.5377651453018188,0.4869357943534851,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8765003085136414,0.5120277404785156,0.4875650107860565,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7715473175048828,0.3447656333446502,0.2442707121372223,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7400795221328735,0.3022991418838501,0.2909297943115234,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6390944719314575,0.1930662244558334,0.8924731612205505,284.9730529785156,284.95001220703125,300.5466613769531,288.6624450683594,298.4605407714844,297.2063293457031,284.9746398925781,1.0,0.5792484879493713,0.5118750929832458,0.5118750929832458,1.0,1.0,-2.884145736694336,1.0841975212097168,1.7999480962753296,0.4288936853408813,0.9002617597579956,0.9002617597579956,0.0,192.7387084960937,199.0,39666.3203125,0.0,2312.624755859375,1.0,280.9422302246094,283.5348815917969,291.6194152832031,294.1339416503906,293.1499938964844,293.1499938964844,280.6499938964844,36000.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192298650741576,1.0,0.0,0.0,3.652207136154175,3.652230978012085,8.900288435143011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.16259765625,0.0,1535.6265869140625,1895.4371337890625,0.0,3582.04931640625,0.9057841897010804,1.0,0.0,3.0,1.0,0.0
12227940,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8867794275283813,0.5341684222221375,0.4843230545520782,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8743985891342163,0.5134767293930054,0.4893754422664642,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.7695069909095764,0.345402717590332,0.2449869811534881,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.7379031181335449,0.3023768067359924,0.2913198471069336,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.6366621255874634,0.1925652027130127,0.8914030194282532,284.7966613769531,284.95001220703125,300.5833435058594,288.68511962890625,298.4695129394531,297.2030639648437,284.7952880859375,1.0,0.5809046626091003,0.5105581879615784,0.5105581879615784,1.0,1.0,-2.8832321166992188,1.0815284252166748,1.801703691482544,0.4263554513454437,0.8967932462692261,0.8967932462692261,0.0,195.7278747558593,202.0,40531.6015625,0.0,2325.7275390625,1.0,280.6578369140625,283.3168029785156,291.7131652832031,294.3333435058594,293.1499938964844,293.1499938964844,280.95001220703125,36159.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286271929740906,1.0,0.0,0.0,3.647151231765747,3.647175312042236,8.875663866092509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.22021484375,0.0,1531.19580078125,1895.4371337890625,0.0,3668.5517578125,0.9047375321388244,1.0,0.0,3.0,1.0,0.0
12228000,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8867794275283813,0.5341684222221375,0.4843230545520782,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8743985891342163,0.5134767293930054,0.4893754422664642,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.7695069909095764,0.345402717590332,0.2449869811534881,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.7379031181335449,0.3023768067359924,0.2913198471069336,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.6366621255874634,0.1925652027130127,0.8914030194282532,284.7966613769531,284.95001220703125,300.5833435058594,288.68511962890625,298.4695129394531,297.2030639648437,284.7952880859375,1.0,0.5809046626091003,0.5105581879615784,0.5105581879615784,1.0,1.0,-2.8832321166992188,1.0815284252166748,1.801703691482544,0.4263554513454437,0.8967932462692261,0.8967932462692261,0.0,195.7278747558593,202.0,40531.6015625,0.0,2325.7275390625,1.0,280.6578369140625,283.3168029785156,291.7131652832031,294.3333435058594,293.1499938964844,293.1499938964844,280.95001220703125,36159.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286271929740906,1.0,0.0,0.0,3.647151231765747,3.647175312042236,8.875663866092509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.22021484375,0.0,1531.19580078125,1895.4371337890625,0.0,3668.5517578125,0.9047375321388244,1.0,0.0,3.0,1.0,0.0
12228060,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8821690082550049,0.5318806767463684,0.4818484783172607,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8724923133850098,0.5156710147857666,0.4911730587482452,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7676796913146973,0.3466954827308655,0.2457330226898193,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7358771562576294,0.3029023706912994,0.2916889488697052,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6343517899513245,0.1923496574163437,0.8901709318161011,284.9801330566406,284.95001220703125,300.6199951171875,288.7084045410156,298.4833374023437,297.206787109375,284.9818420410156,1.0,0.5825065970420837,0.5094777941703796,0.5094777941703796,1.0,1.0,-2.882268190383911,1.0792471170425415,1.8030210733413696,0.4240238666534424,0.8986615538597107,0.8986615538597107,0.0,198.5790100097656,205.0,39691.74609375,0.0,2338.066162109375,1.0,280.9421691894531,283.5409240722656,291.6639709472656,294.1743469238281,293.1499938964844,293.1499938964844,281.25,36012.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157917499542236,1.0,0.0,0.0,3.645780563354492,3.645804643630981,8.868993859323382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.23681640625,0.0,1528.5721435546875,1895.4371337890625,0.0,3550.272705078125,0.9043577909469604,1.0,0.0,3.0,1.0,0.0
12228120,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8821690082550049,0.5318806767463684,0.4818484783172607,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8724923133850098,0.5156710147857666,0.4911730587482452,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7676796913146973,0.3466954827308655,0.2457330226898193,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7358771562576294,0.3029023706912994,0.2916889488697052,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6343517899513245,0.1923496574163437,0.8901709318161011,284.9801330566406,284.95001220703125,300.6199951171875,288.7084045410156,298.4833374023437,297.206787109375,284.9818420410156,1.0,0.5825065970420837,0.5094777941703796,0.5094777941703796,1.0,1.0,-2.882268190383911,1.0792471170425415,1.8030210733413696,0.4240238666534424,0.8986615538597107,0.8986615538597107,0.0,198.5790100097656,205.0,39691.74609375,0.0,2338.066162109375,1.0,280.9421691894531,283.5409240722656,291.6639709472656,294.1743469238281,293.1499938964844,293.1499938964844,281.25,36012.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157917499542236,1.0,0.0,0.0,3.645780563354492,3.645804643630981,8.868993859323382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.23681640625,0.0,1528.5721435546875,1895.4371337890625,0.0,3550.272705078125,0.9043577909469604,1.0,0.0,3.0,1.0,0.0
12228180,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874694824219,0.879912793636322,0.5311331152915955,0.4809823334217071,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874694824219,0.8726015686988831,0.519045889377594,0.4941736161708832,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.7677964568138123,0.3490377366542816,0.2472547441720962,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.7355007529258728,0.3042818009853363,0.292877197265625,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.6336070895195007,0.1928385347127914,0.8919390439987183,285.1872863769531,284.95001220703125,300.6566772460937,288.7322692871094,298.5043640136719,297.2212829589844,285.18927001953125,1.0,0.5846585035324097,0.5083973407745361,0.5083973407745361,1.0,1.0,-2.8902082443237305,1.0806982517242432,1.8095101118087769,0.423488974571228,0.9035152196884156,0.9035152196884156,0.0,200.53163146972656,208.0,38945.19140625,0.0,2361.716552734375,1.0,281.24176025390625,283.7861633300781,291.6766967773437,294.122802734375,293.1499938964844,293.1499938964844,280.95001220703125,35778.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012141227722168,1.0,0.0,0.0,3.6533010005950928,3.653324842453003,8.905620347832155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.38427734375,0.0,1535.183349609375,1895.4371337890625,0.0,3414.899169921875,0.9058845043182372,1.0,0.0,3.0,1.0,0.0
12228240,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874694824219,0.879912793636322,0.5311331152915955,0.4809823334217071,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874694824219,0.8726015686988831,0.519045889377594,0.4941736161708832,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.7677964568138123,0.3490377366542816,0.2472547441720962,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.7355007529258728,0.3042818009853363,0.292877197265625,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18609619140625,0.6336070895195007,0.1928385347127914,0.8919390439987183,285.1872863769531,284.95001220703125,300.6566772460937,288.7322692871094,298.5043640136719,297.2212829589844,285.18927001953125,1.0,0.5846585035324097,0.5083973407745361,0.5083973407745361,1.0,1.0,-2.8902082443237305,1.0806982517242432,1.8095101118087769,0.423488974571228,0.9035152196884156,0.9035152196884156,0.0,200.53163146972656,208.0,38945.19140625,0.0,2361.716552734375,1.0,281.24176025390625,283.7861633300781,291.6766967773437,294.122802734375,293.1499938964844,293.1499938964844,280.95001220703125,35778.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012141227722168,1.0,0.0,0.0,3.6533010005950928,3.653324842453003,8.905620347832155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.38427734375,0.0,1535.183349609375,1895.4371337890625,0.0,3414.899169921875,0.9058845043182372,1.0,0.0,3.0,1.0,0.0
12228300,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8786948919296265,0.5301420092582703,0.4805423319339752,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8725994229316711,0.5203739404678345,0.4957332909107208,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.767838716506958,0.3499556183815002,0.2480777204036712,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7353134751319885,0.3048005402088165,0.2935618758201599,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6332974433898926,0.1930170804262161,0.8933694958686829,285.0619506835937,284.95001220703125,300.67498779296875,288.7444152832031,298.5125732421875,297.2249450683594,285.0536499023437,1.0,0.5859013795852661,0.5078571438789368,0.5078571438789368,1.0,1.0,-2.8950905799865723,1.0817872285842896,1.8133034706115725,0.4234930276870727,0.9030755162239076,0.9030755162239076,0.0,201.6434326171875,208.0,39803.61328125,0.0,2375.869140625,1.0,280.9985046386719,283.6179504394531,291.7784729003906,294.3726501464844,293.1499938964844,293.1499938964844,280.95001220703125,35824.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092876315116882,1.0,0.0,0.0,3.656914234161377,3.656938314437866,8.923245218284137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.771484375,0.0,1539.5565185546875,1895.4371337890625,0.0,3489.9912109375,0.906667947769165,1.0,0.0,3.0,1.0,0.0
12228360,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8763213753700256,0.5284639000892639,0.4793338477611542,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8715962767601013,0.5211805105209351,0.4967449605464935,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7669668793678284,0.350461483001709,0.2485884577035904,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7343550324440002,0.30498006939888,0.2939242422580719,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6323164701461792,0.1929468214511871,0.893828809261322,285.01531982421875,284.95001220703125,300.6933288574219,288.7566833496094,298.5171203613281,297.2232971191406,285.0140380859375,1.0,0.5870319604873657,0.507226288318634,0.507226288318634,1.0,1.0,-2.8964614868164062,1.0812486410140991,1.8152128458023071,0.4226667582988739,0.9030001163482666,0.9030001163482666,0.0,203.310302734375,211.0,39924.0546875,0.0,2386.54296875,1.0,280.9576416015625,283.5687255859375,291.80145263671875,294.37811279296875,293.1499938964844,293.1499938964844,280.6499938964844,35883.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914780855178833,1.0,0.0,0.0,3.658470392227173,3.658494472503662,8.930841772780695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.06787109375,0.0,1541.7379150390625,1895.4371337890625,0.0,3540.91748046875,0.9070838093757628,1.0,0.0,3.0,1.0,0.0
12228420,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.8701916933059692,0.5241575837135315,0.475919634103775,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.868259072303772,0.5219007730484009,0.4978537261486053,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7639926075935364,0.3507781028747558,0.2490845918655395,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.731340765953064,0.3046967089176178,0.2940192222595215,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.6292985081672668,0.1922699809074401,0.8923762440681458,284.8169860839844,284.95001220703125,300.7300109863281,288.7816162109375,298.5209350585937,297.2122802734375,284.8153686523437,1.0,0.5888776779174805,0.5059646368026733,0.5059646368026733,1.0,1.0,-2.89266300201416,1.0774106979370115,1.8152523040771484,0.4196565151214599,0.8995946645736694,0.8995946645736694,0.0,207.2854461669922,214.0,40791.3984375,0.0,2399.39306640625,1.0,280.6581726074219,283.328125,291.8380432128906,294.4922790527344,293.1499938964844,293.1499938964844,280.95001220703125,36090.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296873211860656,1.0,0.0,0.0,3.655822277069092,3.655846357345581,8.917917284634314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.501953125,0.0,1540.3348388671875,1895.4371337890625,0.0,3678.27490234375,0.9066249132156372,1.0,0.0,3.0,1.0,0.0
12228480,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.8701916933059692,0.5241575837135315,0.475919634103775,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.868259072303772,0.5219007730484009,0.4978537261486053,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7639926075935364,0.3507781028747558,0.2490845918655395,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.731340765953064,0.3046967089176178,0.2940192222595215,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.6292985081672668,0.1922699809074401,0.8923762440681458,284.8169860839844,284.95001220703125,300.7300109863281,288.7816162109375,298.5209350585937,297.2122802734375,284.8153686523437,1.0,0.5888776779174805,0.5059646368026733,0.5059646368026733,1.0,1.0,-2.89266300201416,1.0774106979370115,1.8152523040771484,0.4196565151214599,0.8995946645736694,0.8995946645736694,0.0,207.2854461669922,214.0,40791.3984375,0.0,2399.39306640625,1.0,280.6581726074219,283.328125,291.8380432128906,294.4922790527344,293.1499938964844,293.1499938964844,280.95001220703125,36090.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296873211860656,1.0,0.0,0.0,3.655822277069092,3.655846357345581,8.917917284634314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.501953125,0.0,1540.3348388671875,1895.4371337890625,0.0,3678.27490234375,0.9066249132156372,1.0,0.0,3.0,1.0,0.0
12228540,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8654751777648926,0.5218186974525452,0.4733196496963501,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8659698963165283,0.5237686634063721,0.4992839097976684,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7619894742965698,0.3520671129226684,0.2497946768999099,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7290562391281128,0.3050490617752075,0.2942008376121521,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.62679523229599,0.1919389516115188,0.8906177282333374,284.99761962890625,284.95001220703125,300.76666259765625,288.8070373535156,298.5321960449219,297.21295166015625,284.9992370605469,1.0,0.5904955267906189,0.5047029256820679,0.5047029256820679,1.0,1.0,-2.890203952789306,1.0741462707519531,1.8160576820373533,0.4166986048221588,0.901675283908844,0.901675283908844,0.0,210.5099029541016,217.0,39933.984375,0.0,2410.91796875,1.0,280.9422607421875,283.54949951171875,291.7646484375,294.2958679199219,293.1499938964844,293.1499938964844,280.6499938964844,35963.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167333841323853,1.0,0.0,0.0,3.65629243850708,3.656316518783569,8.920211485019536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.35693359375,0.0,1539.908935546875,1895.4371337890625,0.0,3558.98193359375,0.9066730737686156,1.0,0.0,3.0,1.0,0.0
12228600,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8654751777648926,0.5218186974525452,0.4733196496963501,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8659698963165283,0.5237686634063721,0.4992839097976684,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7619894742965698,0.3520671129226684,0.2497946768999099,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7290562391281128,0.3050490617752075,0.2942008376121521,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.62679523229599,0.1919389516115188,0.8906177282333374,284.99761962890625,284.95001220703125,300.76666259765625,288.8070373535156,298.5321960449219,297.21295166015625,284.9992370605469,1.0,0.5904955267906189,0.5047029256820679,0.5047029256820679,1.0,1.0,-2.890203952789306,1.0741462707519531,1.8160576820373533,0.4166986048221588,0.901675283908844,0.901675283908844,0.0,210.5099029541016,217.0,39933.984375,0.0,2410.91796875,1.0,280.9422607421875,283.54949951171875,291.7646484375,294.2958679199219,293.1499938964844,293.1499938964844,280.6499938964844,35963.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167333841323853,1.0,0.0,0.0,3.65629243850708,3.656316518783569,8.920211485019536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.35693359375,0.0,1539.908935546875,1895.4371337890625,0.0,3558.98193359375,0.9066730737686156,1.0,0.0,3.0,1.0,0.0
12228660,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8617892265319824,0.5189077258110046,0.4712947010993957,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8644429445266724,0.5250406265258789,0.5009198188781738,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7607373595237732,0.3529768288135528,0.2506930232048034,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.7274562120437622,0.3051801323890686,0.2946270406246185,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.6249922513961792,0.19157175719738,0.8900685906410217,284.8251342773437,284.95001220703125,300.8004150390625,288.830810546875,298.5406494140625,297.2100524902344,284.8233337402344,1.0,0.5921299457550049,0.5037146806716919,0.5037146806716919,1.0,1.0,-2.890675544738769,1.072551727294922,1.818123817443848,0.4149965345859527,0.8987261652946472,0.8987261652946472,0.0,213.22927856445312,217.0,40816.4296875,0.0,2425.17041015625,1.0,280.6604309082031,283.3346252441406,291.8614501953125,294.5030822753906,293.1499938964844,293.1499938964844,280.6499938964844,36112.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259546995162964,1.0,0.0,0.0,3.653167247772217,3.653191328048706,8.90496892225201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.9033203125,0.0,1537.5404052734375,1895.4371337890625,0.0,3644.007080078125,0.9060477018356324,1.0,0.0,3.0,1.0,0.0
12228720,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8613725304603577,0.5186140537261963,0.4710434079170227,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8642250299453735,0.525115430355072,0.5010055899620056,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7605510354042053,0.353029191493988,0.2507397532463074,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.727250337600708,0.305167555809021,0.2946307957172394,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.6247764825820923,0.1915212720632553,0.8899179697036743,284.8221130371094,284.95001220703125,300.8033447265625,288.8329162597656,298.5411682128906,297.2094421386719,284.8207702636719,1.0,0.5922562479972839,0.5036287903785706,0.5036287903785706,1.0,1.0,-2.890356540679932,1.0722639560699463,1.818092465400696,0.4147752225399017,0.8985509872436523,0.8985509872436523,0.0,213.5128173828125,220.0,40819.49609375,0.0,2425.996337890625,1.0,280.6578063964844,283.33154296875,291.8612670898437,294.4996643066406,293.1499938964844,293.1499938964844,280.95001220703125,36120.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262009263038636,1.0,0.0,0.0,3.65268874168396,3.652712821960449,8.902636068341963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.3935546875,0.0,1537.063720703125,1895.4371337890625,0.0,3646.2705078125,0.9059488773345948,1.0,0.0,3.0,1.0,0.0
12228780,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8575516939163208,0.5166752934455872,0.4688914120197296,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8626407980918884,0.5272225737571716,0.502712070941925,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7592924237251282,0.3546637594699859,0.2517182826995849,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7255557179450989,0.3057378828525543,0.2950384020805359,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6228277087211609,0.1913852989673614,0.8890433311462402,285.0063781738281,284.95001220703125,300.8399963378906,288.85919189453125,298.5548095703125,297.2132873535156,285.0080871582031,1.0,0.5939581394195557,0.5025545954704285,0.5025545954704285,1.0,1.0,-2.8904261589050293,1.0703688859939575,1.820057272911072,0.4126581251621246,0.9007757902145386,0.9007757902145386,0.0,216.3748016357422,223.0,39995.1171875,0.0,2440.246826171875,1.0,280.94219970703125,283.55584716796875,291.8156433105469,294.3451232910156,293.1499938964844,293.1499938964844,280.6499938964844,35973.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135414361953736,1.0,0.0,0.0,3.6527915000915527,3.652815580368042,8.903136858862126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.263671875,0.0,1536.07470703125,1895.4371337890625,0.0,3529.43994140625,0.9058986306190492,1.0,0.0,3.0,1.0,0.0
12228840,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8575516939163208,0.5166752934455872,0.4688914120197296,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8626407980918884,0.5272225737571716,0.502712070941925,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7592924237251282,0.3546637594699859,0.2517182826995849,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7255557179450989,0.3057378828525543,0.2950384020805359,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6228277087211609,0.1913852989673614,0.8890433311462402,285.0063781738281,284.95001220703125,300.8399963378906,288.85919189453125,298.5548095703125,297.2132873535156,285.0080871582031,1.0,0.5939581394195557,0.5025545954704285,0.5025545954704285,1.0,1.0,-2.8904261589050293,1.0703688859939575,1.820057272911072,0.4126581251621246,0.9007757902145386,0.9007757902145386,0.0,216.3748016357422,223.0,39995.1171875,0.0,2440.246826171875,1.0,280.94219970703125,283.55584716796875,291.8156433105469,294.3451232910156,293.1499938964844,293.1499938964844,280.6499938964844,35973.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135414361953736,1.0,0.0,0.0,3.6527915000915527,3.652815580368042,8.903136858862126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.263671875,0.0,1536.07470703125,1895.4371337890625,0.0,3529.43994140625,0.9058986306190492,1.0,0.0,3.0,1.0,0.0
12228900,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8561213612556458,0.51546710729599,0.4681737124919891,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8622662425041199,0.528153657913208,0.5038487911224365,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7590749263763428,0.3554190993309021,0.2523981630802154,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7250625491142273,0.3059928715229034,0.2954441905021667,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6221962571144104,0.1913372427225113,0.8893690705299377,284.87939453125,284.95001220703125,300.8583374023437,288.8724975585937,298.5611267089844,297.21435546875,284.8710327148437,1.0,0.5949434041976929,0.5020174980163574,0.5020174980163574,1.0,1.0,-2.892629623413086,1.0703096389770508,1.8223199844360352,0.4121058881282806,0.8991017937660217,0.8991017937660217,0.0,217.6196746826172,223.0,40812.2734375,0.0,2450.35693359375,1.0,280.6986389160156,283.3874206542969,291.90185546875,294.5698547363281,293.1499938964844,293.1499938964844,280.6499938964844,36041.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202253222465516,1.0,0.0,0.0,3.652202844619751,3.65222692489624,8.900267403078033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.30712890625,0.0,1535.9345703125,1895.4371337890625,0.0,3591.23779296875,0.9057583808898926,1.0,0.0,3.0,1.0,0.0
12228960,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8538810610771179,0.5136921405792236,0.4668320715427398,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8611781001091003,0.5286458134651184,0.5045304298400879,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7582080364227295,0.3558363020420074,0.2528240382671356,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7240117788314819,0.3059706091880798,0.2955909073352813,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.6210803389549255,0.191092237830162,0.8889459371566772,284.83258056640625,284.95001220703125,300.8766784667969,288.8858947753906,298.5644836425781,297.2110290527344,284.8313293457031,1.0,0.5958310961723328,0.5014561414718628,0.5014561414718628,1.0,1.0,-2.8920207023620605,1.069034218788147,1.8229866027832031,0.4109828770160675,0.8978058099746704,0.8978058099746704,0.0,219.2946014404297,226.0,40899.94921875,0.0,2457.52099609375,1.0,280.6576843261719,283.339111328125,291.9189147949219,294.5615539550781,293.1499938964844,293.1499938964844,280.95001220703125,36118.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924125075340271,1.0,0.0,0.0,3.6492440700531006,3.64926815032959,8.885853048923309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.57568359375,0.0,1533.2159423828125,1895.4371337890625,0.0,3627.177490234375,0.9051787853240968,1.0,0.0,3.0,1.0,0.0
12229020,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8503320217132568,0.5119026899337769,0.4648240804672241,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8597214818000793,0.5307708978652954,0.5062605142593384,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7571597099304199,0.3576337099075317,0.2539201378822326,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7224467396736145,0.3066052794456482,0.2960667014122009,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6192718744277954,0.1910354942083358,0.8884655237197876,285.017822265625,284.95001220703125,300.913330078125,288.9129638671875,298.5783386230469,297.2154846191406,285.01959228515625,1.0,0.5976352691650391,0.5003334879875183,0.5003334879875183,1.0,1.0,-2.89298939704895,1.067401647567749,1.8255877494812007,0.4089433550834656,0.9001903533935547,0.9001903533935547,0.0,222.1690673828125,229.0,40087.703125,0.0,2473.470458984375,1.0,280.9421691894531,283.5640563964844,291.873046875,294.4088134765625,293.1499938964844,293.1499938964844,281.25,35963.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122241735458374,1.0,0.0,0.0,3.649686574935913,3.6497106552124015,8.888007982932322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.16796875,0.0,1532.5484619140625,1895.4371337890625,0.0,3517.233642578125,0.9051983952522278,1.0,0.0,3.0,1.0,0.0
12229080,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8503320217132568,0.5119026899337769,0.4648240804672241,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8597214818000793,0.5307708978652954,0.5062605142593384,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7571597099304199,0.3576337099075317,0.2539201378822326,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7224467396736145,0.3066052794456482,0.2960667014122009,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6192718744277954,0.1910354942083358,0.8884655237197876,285.017822265625,284.95001220703125,300.913330078125,288.9129638671875,298.5783386230469,297.2154846191406,285.01959228515625,1.0,0.5976352691650391,0.5003334879875183,0.5003334879875183,1.0,1.0,-2.89298939704895,1.067401647567749,1.8255877494812007,0.4089433550834656,0.9001903533935547,0.9001903533935547,0.0,222.1690673828125,229.0,40087.703125,0.0,2473.470458984375,1.0,280.9421691894531,283.5640563964844,291.873046875,294.4088134765625,293.1499938964844,293.1499938964844,281.25,35963.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122241735458374,1.0,0.0,0.0,3.649686574935913,3.6497106552124015,8.888007982932322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.16796875,0.0,1532.5484619140625,1895.4371337890625,0.0,3517.233642578125,0.9051983952522278,1.0,0.0,3.0,1.0,0.0
