time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229140,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.8487189412117004,0.5115965008735657,0.464358925819397,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.8599710464477539,0.5340778231620789,0.5091959238052368,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.7577579617500305,0.3604672253131866,0.255784809589386,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.7223140597343445,0.3080792725086212,0.2973461449146271,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.6188220381736755,0.1916491240262985,0.8908233642578125,285.2262268066406,284.95001220703125,300.95001220703125,288.9403991699219,298.5995178222656,297.2308044433594,285.2282409667969,1.0,0.5999605059623718,0.4992108643054962,0.4992108643054962,1.0,1.0,-2.902564287185669,1.069321870803833,1.8332422971725464,0.4085781574249267,0.9055722951889038,0.9055722951889038,0.0,224.17762756347656,217.0,39365.7578125,0.0,2500.82275390625,1.0,281.2417907714844,283.8096008300781,291.8882141113281,294.3614501953125,293.1499938964844,293.1499938964844,280.95001220703125,35726.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983395099639893,1.0,0.0,0.0,3.659130096435547,3.659153938293457,8.93406195245916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.8994140625,0.0,1541.29931640625,1895.4371337890625,0.0,3388.101318359375,0.907153844833374,1.0,0.0,3.0,1.0,0.0
12229200,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.8487189412117004,0.5115965008735657,0.464358925819397,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.8599710464477539,0.5340778231620789,0.5091959238052368,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260437011719,0.7577579617500305,0.3604672253131866,0.255784809589386,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.7223140597343445,0.3080792725086212,0.2973461449146271,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.6188220381736755,0.1916491240262985,0.8908233642578125,285.2262268066406,284.95001220703125,300.95001220703125,288.9403991699219,298.5995178222656,297.2308044433594,285.2282409667969,1.0,0.5999605059623718,0.4992108643054962,0.4992108643054962,1.0,1.0,-2.902564287185669,1.069321870803833,1.8332422971725464,0.4085781574249267,0.9055722951889038,0.9055722951889038,0.0,224.17762756347656,217.0,39365.7578125,0.0,2500.82275390625,1.0,281.2417907714844,283.8096008300781,291.8882141113281,294.3614501953125,293.1499938964844,293.1499938964844,280.95001220703125,35726.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983395099639893,1.0,0.0,0.0,3.659130096435547,3.659153938293457,8.93406195245916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.8994140625,0.0,1541.29931640625,1895.4371337890625,0.0,3388.101318359375,0.907153844833374,1.0,0.0,3.0,1.0,0.0
12229260,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8567913770675659,0.5134612917900085,0.465559720993042,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8705443143844604,0.5403655171394348,0.5143620371818542,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7680888772010803,0.3666637539863586,0.2594621777534485,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.731268584728241,0.3133184611797333,0.3013006150722503,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.6277138590812683,0.1965851932764053,0.9074227213859558,285.0820007324219,284.95001220703125,300.9824523925781,288.9682312011719,298.63775634765625,297.27325439453125,285.0824279785156,1.0,0.5998306274414062,0.4980455040931701,0.4980455040931701,1.0,1.0,-2.939319372177124,1.0824012756347656,1.8569180965423584,0.4131687879562378,0.9060813188552856,0.9060813188552856,0.0,216.782455444336,205.0,40740.09765625,0.0,2531.528564453125,1.0,280.95770263671875,283.6142883300781,292.01763916015625,294.63543701171875,293.1499938964844,293.1499938964844,280.6499938964844,35806.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126543998718262,1.0,0.0,0.0,3.6669087409973145,3.666932821273804,8.972086789071909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.38427734375,0.0,1550.6036376953125,1895.4371337890625,0.0,3521.22119140625,0.9089249968528748,1.0,0.0,3.0,1.0,0.0
12229320,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8567913770675659,0.5134612917900085,0.465559720993042,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.8705443143844604,0.5403655171394348,0.5143620371818542,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7680888772010803,0.3666637539863586,0.2594621777534485,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.731268584728241,0.3133184611797333,0.3013006150722503,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.6277138590812683,0.1965851932764053,0.9074227213859558,285.0820007324219,284.95001220703125,300.9824523925781,288.9682312011719,298.63775634765625,297.27325439453125,285.0824279785156,1.0,0.5998306274414062,0.4980455040931701,0.4980455040931701,1.0,1.0,-2.939319372177124,1.0824012756347656,1.8569180965423584,0.4131687879562378,0.9060813188552856,0.9060813188552856,0.0,216.782455444336,205.0,40740.09765625,0.0,2531.528564453125,1.0,280.95770263671875,283.6142883300781,292.01763916015625,294.63543701171875,293.1499938964844,293.1499938964844,280.6499938964844,35806.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126543998718262,1.0,0.0,0.0,3.6669087409973145,3.666932821273804,8.972086789071909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.38427734375,0.0,1550.6036376953125,1895.4371337890625,0.0,3521.22119140625,0.9089249968528748,1.0,0.0,3.0,1.0,0.0
12229380,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8640338778495789,0.5118963718414307,0.4643975496292114,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8806695938110352,0.5434798002243042,0.5175309181213379,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7778653502464294,0.3699955642223358,0.2619207799434662,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7395960092544556,0.3158647716045379,0.3038892149925232,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6359339356422424,0.1991617083549499,0.9197070002555848,284.91278076171875,284.95001220703125,301.0068054199219,288.9964904785156,298.65045166015625,297.281494140625,284.9122314453125,1.0,0.5979465842247009,0.4968801438808441,0.4968801438808441,1.0,1.0,-2.962586164474488,1.089787244796753,1.872799038887024,0.4156154692173004,0.9041621088981628,0.9041621088981628,0.0,208.933349609375,193.0,41969.203125,0.0,2535.1572265625,1.0,280.6580505371094,283.3944702148437,292.06475830078125,294.7843322753906,293.1499938964844,293.1499938964844,280.3500061035156,35971.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299671053886414,1.0,0.0,0.0,3.6685869693756095,3.668611288070679,8.980302368399862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.921875,0.0,1553.7303466796875,1895.4371337890625,0.0,3680.839599609375,0.9094040989875792,1.0,0.0,3.0,1.0,0.0
12229440,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8640338778495789,0.5118963718414307,0.4643975496292114,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8806695938110352,0.5434798002243042,0.5175309181213379,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7778653502464294,0.3699955642223358,0.2619207799434662,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7395960092544556,0.3158647716045379,0.3038892149925232,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6359339356422424,0.1991617083549499,0.9197070002555848,284.91278076171875,284.95001220703125,301.0068054199219,288.9964904785156,298.65045166015625,297.281494140625,284.9122314453125,1.0,0.5979465842247009,0.4968801438808441,0.4968801438808441,1.0,1.0,-2.962586164474488,1.089787244796753,1.872799038887024,0.4156154692173004,0.9041621088981628,0.9041621088981628,0.0,208.933349609375,193.0,41969.203125,0.0,2535.1572265625,1.0,280.6580505371094,283.3944702148437,292.06475830078125,294.7843322753906,293.1499938964844,293.1499938964844,280.3500061035156,35971.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299671053886414,1.0,0.0,0.0,3.6685869693756095,3.668611288070679,8.980302368399862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.921875,0.0,1553.7303466796875,1895.4371337890625,0.0,3680.839599609375,0.9094040989875792,1.0,0.0,3.0,1.0,0.0
12229500,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.8673415780067444,0.5105805993080139,0.4632553160190582,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.8854039907455444,0.5444205403327942,0.518453061580658,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7823662757873535,0.3711132705211639,0.2627067863941192,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.7433391213417053,0.3165556192398071,0.3045567274093628,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.6394615173339844,0.1998644471168518,0.9229190945625304,284.77392578125,284.95001220703125,301.0160827636719,289.0107727050781,298.65155029296875,297.27960205078125,284.7657470703125,1.0,0.5962403416633606,0.4962974488735199,0.4962974488735199,1.0,1.0,-2.967936992645264,1.090879201889038,1.8770577907562256,0.4155804514884949,0.9016494154930116,0.9016494154930116,0.0,204.9696807861328,193.0,42859.66015625,0.0,2525.055419921875,1.0,280.4007873535156,283.2129211425781,292.097900390625,294.93072509765625,293.1499938964844,293.1499938964844,280.3500061035156,36091.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396702647209167,1.0,0.0,0.0,3.66660213470459,3.666626214981079,8.970587259682361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.02392578125,0.0,1552.4083251953125,1895.4371337890625,0.0,3769.446044921875,0.9090038537979126,1.0,0.0,3.0,1.0,0.0
12229560,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.8704968690872192,0.5090129375457764,0.4617462456226349,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.8899969458580017,0.5450556874275208,0.5189762115478516,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.786696195602417,0.3719708621501922,0.2632410228252411,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.7469084858894348,0.3169626593589782,0.3048794269561767,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.6427246928215027,0.2002712935209274,0.9245362877845764,284.7289123535156,284.95001220703125,301.0235290527344,289.025146484375,298.6493225097656,297.2747802734375,284.7279052734375,1.0,0.5940611958503723,0.495409220457077,0.495409220457077,1.0,1.0,-2.969731330871582,1.0899549722671509,1.8797762393951416,0.4143048226833343,0.8996777534484863,0.8996777534484863,0.0,200.93310546875,181.0,42974.8203125,0.0,2507.948974609375,1.0,280.358154296875,283.1654052734375,292.07965087890625,294.8706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36194.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943737268447876,1.0,0.0,0.0,3.662026882171631,3.662051200866699,8.948214258452936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.6357421875,0.0,1548.0531005859375,1895.4371337890625,0.0,3806.371337890625,0.9080840945243835,1.0,0.0,3.0,1.0,0.0
12229620,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481262207031,0.8776766061782837,0.50557941198349,0.4584550857543945,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.8999996185302734,0.5458558797836304,0.5195306539535522,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.796026349067688,0.3733085989952087,0.2640029191970825,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54840087890625,0.7545937299728394,0.3173129558563232,0.3050084412097931,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54888916015625,0.6494670510292053,0.2005555182695388,0.9249475598335266,284.5482177734375,284.95001220703125,301.0331115722656,289.05401611328125,298.6403503417969,297.2619934082031,284.5471496582031,1.0,0.5886183977127075,0.4936327040195465,0.4936327040195465,1.0,1.0,-2.968013525009156,1.085832595825195,1.8821810483932493,0.4106077253818512,0.8928065896034241,0.8928065896034241,0.0,192.10415649414065,169.0,43998.3828125,0.0,2460.086181640625,1.0,280.0582275390625,282.9447631835937,292.0943908691406,294.9481506347656,293.1499938964844,293.1499938964844,280.3500061035156,36451.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542914032936096,1.0,0.0,0.0,3.645917415618897,3.6459414958953857,8.869658927324053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.59326171875,0.0,1532.0078125,1895.4371337890625,0.0,3901.5390625,0.904656708240509,1.0,0.0,3.0,1.0,0.0
12229680,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481262207031,0.8776766061782837,0.50557941198349,0.4584550857543945,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.8999996185302734,0.5458558797836304,0.5195306539535522,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.796026349067688,0.3733085989952087,0.2640029191970825,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54840087890625,0.7545937299728394,0.3173129558563232,0.3050084412097931,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54888916015625,0.6494670510292053,0.2005555182695388,0.9249475598335266,284.5482177734375,284.95001220703125,301.0331115722656,289.05401611328125,298.6403503417969,297.2619934082031,284.5471496582031,1.0,0.5886183977127075,0.4936327040195465,0.4936327040195465,1.0,1.0,-2.968013525009156,1.085832595825195,1.8821810483932493,0.4106077253818512,0.8928065896034241,0.8928065896034241,0.0,192.10415649414065,169.0,43998.3828125,0.0,2460.086181640625,1.0,280.0582275390625,282.9447631835937,292.0943908691406,294.9481506347656,293.1499938964844,293.1499938964844,280.3500061035156,36451.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542914032936096,1.0,0.0,0.0,3.645917415618897,3.6459414958953857,8.869658927324053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.59326171875,0.0,1532.0078125,1895.4371337890625,0.0,3901.5390625,0.904656708240509,1.0,0.0,3.0,1.0,0.0
12229740,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.8885924220085144,0.5042276382446289,0.4562226235866546,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.914123833179474,0.548062801361084,0.5206823348999023,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.8084557056427002,0.3758276998996734,0.2651340961456299,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.7651329040527344,0.3184358775615692,0.3053393363952636,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72857666015625,0.6585173606872559,0.2012205868959427,0.9250025153160096,284.729736328125,284.95001220703125,301.0360412597656,289.0830078125,298.6376037597656,297.2626037597656,284.7317199707031,1.0,0.5824224352836609,0.4918562173843384,0.4918562173843384,1.0,1.0,-2.968526124954224,1.082621693611145,1.885904550552368,0.4071186482906341,0.8913133144378662,0.8913133144378662,0.0,181.46913146972656,157.0,42987.25,0.0,2407.2080078125,1.0,280.34210205078125,283.1670227050781,292.03302001953125,294.75250244140625,293.1499938964844,293.1499938964844,280.6499938964844,36350.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93994140625,1.0,0.0,0.0,3.631974458694458,3.631998300552368,8.801949320513813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.28369140625,0.0,1515.81689453125,1895.4371337890625,0.0,3771.912109375,0.9015038013458252,1.0,0.0,3.0,1.0,0.0
12229800,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.8885924220085144,0.5042276382446289,0.4562226235866546,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.914123833179474,0.548062801361084,0.5206823348999023,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.8084557056427002,0.3758276998996734,0.2651340961456299,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.7651329040527344,0.3184358775615692,0.3053393363952636,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72857666015625,0.6585173606872559,0.2012205868959427,0.9250025153160096,284.729736328125,284.95001220703125,301.0360412597656,289.0830078125,298.6376037597656,297.2626037597656,284.7317199707031,1.0,0.5824224352836609,0.4918562173843384,0.4918562173843384,1.0,1.0,-2.968526124954224,1.082621693611145,1.885904550552368,0.4071186482906341,0.8913133144378662,0.8913133144378662,0.0,181.46913146972656,157.0,42987.25,0.0,2407.2080078125,1.0,280.34210205078125,283.1670227050781,292.03302001953125,294.75250244140625,293.1499938964844,293.1499938964844,280.6499938964844,36350.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93994140625,1.0,0.0,0.0,3.631974458694458,3.631998300552368,8.801949320513813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.28369140625,0.0,1515.81689453125,1895.4371337890625,0.0,3771.912109375,0.9015038013458252,1.0,0.0,3.0,1.0,0.0
12229860,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9050058722496032,0.504566490650177,0.4557543396949768,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9353600144386292,0.5517478585243225,0.5233440399169922,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.824591875076294,0.3796145915985107,0.2672065198421478,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7803887128829956,0.3205991089344024,0.3066563010215759,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6718548536300659,0.2026842832565307,0.9283266067504884,284.9424743652344,284.95001220703125,301.03277587890625,289.11199951171875,298.64324951171875,297.2766418457031,284.9447937011719,1.0,0.5764622688293457,0.4907472133636474,0.4907472133636474,1.0,1.0,-2.9792239665985107,1.0848087072372437,1.8944153785705569,0.406820148229599,0.8929340839385986,0.8929340839385986,0.0,169.1126708984375,145.0,42199.5625,0.0,2363.946533203125,1.0,280.6415405273437,283.4184875488281,292.0516967773437,294.6990966796875,293.1499938964844,293.1499938964844,280.95001220703125,36127.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924404799938202,1.0,0.0,0.0,3.6264121532440186,3.6264359951019287,8.775010087447299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.9130859375,0.0,1508.0341796875,1895.4371337890625,0.0,3629.751708984375,0.9001156687736511,1.0,0.0,3.0,1.0,0.0
12229920,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9050058722496032,0.504566490650177,0.4557543396949768,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9353600144386292,0.5517478585243225,0.5233440399169922,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.824591875076294,0.3796145915985107,0.2672065198421478,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7803887128829956,0.3205991089344024,0.3066563010215759,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6718548536300659,0.2026842832565307,0.9283266067504884,284.9424743652344,284.95001220703125,301.03277587890625,289.11199951171875,298.64324951171875,297.2766418457031,284.9447937011719,1.0,0.5764622688293457,0.4907472133636474,0.4907472133636474,1.0,1.0,-2.9792239665985107,1.0848087072372437,1.8944153785705569,0.406820148229599,0.8929340839385986,0.8929340839385986,0.0,169.1126708984375,145.0,42199.5625,0.0,2363.946533203125,1.0,280.6415405273437,283.4184875488281,292.0516967773437,294.6990966796875,293.1499938964844,293.1499938964844,280.95001220703125,36127.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924404799938202,1.0,0.0,0.0,3.6264121532440186,3.6264359951019287,8.775010087447299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.9130859375,0.0,1508.0341796875,1895.4371337890625,0.0,3629.751708984375,0.9001156687736511,1.0,0.0,3.0,1.0,0.0
12229980,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.9277637600898744,0.5056627988815308,0.456078827381134,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.9604544639587402,0.5561814904212952,0.5268124341964722,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8440590500831604,0.3840841948986053,0.2698111236095428,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.7996770143508911,0.3233756422996521,0.3086071312427521,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.6890609264373779,0.2046963721513748,0.934238076210022,285.1589050292969,284.95001220703125,301.0238037109375,289.140869140625,298.6509094238281,297.29644775390625,285.1611633300781,1.0,0.5709735751152039,0.4896382391452789,0.4896382391452789,1.0,1.0,-2.9963598251342773,1.089635968208313,1.906723976135254,0.407792717218399,0.8974772691726685,0.8974772691726685,0.0,156.2100067138672,133.0,41526.28125,0.0,2329.150390625,1.0,280.94158935546875,283.6708984375,292.09423828125,294.6949768066406,293.1499938964844,293.1499938964844,281.25,35853.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122729897499084,1.0,0.0,0.0,3.631088733673096,3.631112575531006,8.797657073955634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.1884765625,0.0,1511.138916015625,1895.4371337890625,0.0,3517.685791015625,0.9009734392166138,1.0,0.0,3.0,1.0,0.0
12230040,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.9277637600898744,0.5056627988815308,0.456078827381134,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.9604544639587402,0.5561814904212952,0.5268124341964722,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8440590500831604,0.3840841948986053,0.2698111236095428,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.7996770143508911,0.3233756422996521,0.3086071312427521,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.6890609264373779,0.2046963721513748,0.934238076210022,285.1589050292969,284.95001220703125,301.0238037109375,289.140869140625,298.6509094238281,297.29644775390625,285.1611633300781,1.0,0.5709735751152039,0.4896382391452789,0.4896382391452789,1.0,1.0,-2.9963598251342773,1.089635968208313,1.906723976135254,0.407792717218399,0.8974772691726685,0.8974772691726685,0.0,156.2100067138672,133.0,41526.28125,0.0,2329.150390625,1.0,280.94158935546875,283.6708984375,292.09423828125,294.6949768066406,293.1499938964844,293.1499938964844,281.25,35853.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122729897499084,1.0,0.0,0.0,3.631088733673096,3.631112575531006,8.797657073955634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.1884765625,0.0,1511.138916015625,1895.4371337890625,0.0,3517.685791015625,0.9009734392166138,1.0,0.0,3.0,1.0,0.0
12230100,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31427001953125,0.941039741039276,0.5063661336898804,0.4563499093055725,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31463623046875,0.9732162952423096,0.5585498213768005,0.5286765098571777,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31298828125,0.8553588390350342,0.3864708244800567,0.2712113857269287,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.8105047941207886,0.3249001801013946,0.3097099065780639,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.698925793170929,0.2058342546224594,0.9378061294555664,285.313720703125,284.95001220703125,301.017333984375,289.1551818847656,298.65447998046875,297.3070068359375,285.3231506347656,1.0,0.5683996081352234,0.4890837371349334,0.4890837371349334,1.0,1.0,-3.006222724914551,1.0925627946853638,1.9136598110198968,0.4085229039192199,0.9014028906822203,0.9014028906822203,0.0,149.7705078125,133.0,40846.3828125,0.0,2313.974853515625,1.0,281.1982727050781,283.8622131347656,292.0906677246094,294.59912109375,293.1499938964844,293.1499938964844,281.25,35693.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049475789070128,1.0,0.0,0.0,3.637350082397461,3.637373924255371,8.828023965179455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.6865234375,0.0,1516.8572998046875,1895.4371337890625,0.0,3449.65771484375,0.9022975564002992,1.0,0.0,3.0,1.0,0.0
12230160,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.9554224014282228,0.5072070360183716,0.4568414390087127,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.9859763979911804,0.5610411763191223,0.5307269096374512,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.8683004379272461,0.3889773786067962,0.2727366089820862,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.8218887448310852,0.3265278339385986,0.3109472990036011,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.7098779082298279,0.2070673406124115,0.9418962597846984,285.3733215332031,284.95001220703125,301.0096130371094,289.16943359375,298.65777587890625,297.31842041015625,285.3755187988281,1.0,0.5659663677215576,0.4883231818675995,0.4883231818675995,1.0,1.0,-3.017514228820801,1.0956767797470093,1.9218374490737915,0.409123957157135,0.9048699736595154,0.9048699736595154,0.0,143.24365234375,136.0,40911.0390625,0.0,2300.81005859375,1.0,281.2416076660156,283.9192199707031,292.1355895996094,294.6988525390625,293.1499938964844,293.1499938964844,280.95001220703125,35562.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028431177139282,1.0,0.0,0.0,3.6466431617736816,3.646667003631592,8.873190608937875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.79052734375,0.0,1526.1671142578125,1895.4371337890625,0.0,3430.072265625,0.9042502641677856,1.0,0.0,3.0,1.0,0.0
12230220,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.9681501388549804,0.5065732002258301,0.4567051231861114,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.9975544214248656,0.5642065405845642,0.5340117812156677,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8826046586036682,0.3925580382347107,0.2753719985485077,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.8336078524589539,0.3286686539649963,0.3130781352519989,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.7208201885223389,0.2087753713130951,0.9496052861213684,285.2103576660156,284.95001220703125,300.9906921386719,289.1976318359375,298.65087890625,297.3226623535156,285.2094421386719,1.0,0.5654544830322266,0.4868020713329315,0.4868020713329315,1.0,1.0,-3.036306858062744,1.1002476215362549,1.9360592365264893,0.4096950888633728,0.9070109724998474,0.9070109724998474,0.0,137.73402404785156,139.0,42057.6171875,0.0,2306.352783203125,1.0,280.9577941894531,283.7060546875,292.25701904296875,294.9666442871094,293.1499938964844,293.1499938964844,280.6499938964844,35631.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194422364234924,1.0,0.0,0.0,3.661113739013672,3.661137819290161,8.943752050072362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.92529296875,0.0,1542.799072265625,1895.4371337890625,0.0,3584.010009765625,0.9075052738189696,1.0,0.0,3.0,1.0,0.0
12230280,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.9681501388549804,0.5065732002258301,0.4567051231861114,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.9975544214248656,0.5642065405845642,0.5340117812156677,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8826046586036682,0.3925580382347107,0.2753719985485077,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.8336078524589539,0.3286686539649963,0.3130781352519989,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.7208201885223389,0.2087753713130951,0.9496052861213684,285.2103576660156,284.95001220703125,300.9906921386719,289.1976318359375,298.65087890625,297.3226623535156,285.2094421386719,1.0,0.5654544830322266,0.4868020713329315,0.4868020713329315,1.0,1.0,-3.036306858062744,1.1002476215362549,1.9360592365264893,0.4096950888633728,0.9070109724998474,0.9070109724998474,0.0,137.73402404785156,139.0,42057.6171875,0.0,2306.352783203125,1.0,280.9577941894531,283.7060546875,292.25701904296875,294.9666442871094,293.1499938964844,293.1499938964844,280.6499938964844,35631.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194422364234924,1.0,0.0,0.0,3.661113739013672,3.661137819290161,8.943752050072362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.92529296875,0.0,1542.799072265625,1895.4371337890625,0.0,3584.010009765625,0.9075052738189696,1.0,0.0,3.0,1.0,0.0
12230340,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.968129813671112,0.5041428804397583,0.4548173248767853,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.5657012462615967,0.5353487730026245,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8857188820838928,0.3947903513908386,0.2770935893058777,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8355652689933777,0.3295719623565674,0.3141555488109588,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.722690224647522,0.2094583064317703,0.953598141670227,285.0191955566406,284.95001220703125,300.9674987792969,289.22528076171875,298.6318359375,297.3111572265625,285.0179748535156,1.0,0.5663554072380066,0.4852809607982635,0.4852809607982635,1.0,1.0,-3.0440995693206787,1.100314974784851,1.943784475326538,0.408125102519989,0.9063470959663392,0.9063470959663392,0.0,137.4160614013672,142.0,43085.2890625,0.0,2318.6611328125,1.0,280.6581115722656,283.4677124023437,292.2889099121094,295.0856018066406,293.1499938964844,293.1499938964844,280.3500061035156,35808.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356414079666138,1.0,0.0,0.0,3.668877601623535,3.668901920318604,8.981725159173948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.29638671875,0.0,1552.83349609375,1895.4371337890625,0.0,3732.73974609375,0.9093554615974426,1.0,0.0,3.0,1.0,0.0
12230400,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.968129813671112,0.5041428804397583,0.4548173248767853,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.5657012462615967,0.5353487730026245,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8857188820838928,0.3947903513908386,0.2770935893058777,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8355652689933777,0.3295719623565674,0.3141555488109588,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.722690224647522,0.2094583064317703,0.953598141670227,285.0191955566406,284.95001220703125,300.9674987792969,289.22528076171875,298.6318359375,297.3111572265625,285.0179748535156,1.0,0.5663554072380066,0.4852809607982635,0.4852809607982635,1.0,1.0,-3.0440995693206787,1.100314974784851,1.943784475326538,0.408125102519989,0.9063470959663392,0.9063470959663392,0.0,137.4160614013672,142.0,43085.2890625,0.0,2318.6611328125,1.0,280.6581115722656,283.4677124023437,292.2889099121094,295.0856018066406,293.1499938964844,293.1499938964844,280.3500061035156,35808.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356414079666138,1.0,0.0,0.0,3.668877601623535,3.668901920318604,8.981725159173948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.29638671875,0.0,1552.83349609375,1895.4371337890625,0.0,3732.73974609375,0.9093554615974426,1.0,0.0,3.0,1.0,0.0
12230460,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9623066782951356,0.5010195970535278,0.4522236883640289,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.9967206120491028,0.5662782788276672,0.5365040898323059,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.883392333984375,0.3963733613491058,0.278338760137558,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8327293992042542,0.3297714591026306,0.314558744430542,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.7201852798461914,0.2094663232564926,0.9546544551849364,284.8330993652344,284.95001220703125,300.9405517578125,289.2522888183594,298.60699462890625,297.2933044433594,284.8318786621094,1.0,0.5677001476287842,0.4837325513362884,0.4837325513362884,1.0,1.0,-3.045347213745117,1.0976417064666748,1.9477055072784424,0.4053548276424408,0.9032317399978638,0.9032317399978638,0.0,139.37855529785156,145.0,44169.45703125,0.0,2331.35693359375,1.0,280.35809326171875,283.2385559082031,292.30059814453125,295.1662902832031,293.1499938964844,293.1499938964844,280.04998779296875,36031.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478760361671448,1.0,0.0,0.0,3.6683504581451416,3.668374538421631,8.979143899523478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.58251953125,0.0,1553.916748046875,1895.4371337890625,0.0,3843.8076171875,0.9093859195709229,1.0,0.0,3.0,1.0,0.0
12230520,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9623066782951356,0.5010195970535278,0.4522236883640289,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.9967206120491028,0.5662782788276672,0.5365040898323059,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.883392333984375,0.3963733613491058,0.278338760137558,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8327293992042542,0.3297714591026306,0.314558744430542,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.7201852798461914,0.2094663232564926,0.9546544551849364,284.8330993652344,284.95001220703125,300.9405517578125,289.2522888183594,298.60699462890625,297.2933044433594,284.8318786621094,1.0,0.5677001476287842,0.4837325513362884,0.4837325513362884,1.0,1.0,-3.045347213745117,1.0976417064666748,1.9477055072784424,0.4053548276424408,0.9032317399978638,0.9032317399978638,0.0,139.37855529785156,145.0,44169.45703125,0.0,2331.35693359375,1.0,280.35809326171875,283.2385559082031,292.30059814453125,295.1662902832031,293.1499938964844,293.1499938964844,280.04998779296875,36031.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478760361671448,1.0,0.0,0.0,3.6683504581451416,3.668374538421631,8.979143899523478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.58251953125,0.0,1553.916748046875,1895.4371337890625,0.0,3843.8076171875,0.9093859195709229,1.0,0.0,3.0,1.0,0.0
12230580,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.9537723064422609,0.4975604712963104,0.4493251442909241,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.9921537637710572,0.566362202167511,0.5368045568466187,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.8788272142410278,0.3976093232631683,0.2793391346931457,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483154296875,0.8278826475143433,0.329557329416275,0.3145648241043091,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488647460937,0.715665340423584,0.2090528756380081,0.9537957310676576,284.6481018066406,284.95001220703125,300.9102783203125,289.27850341796875,298.5794982910156,297.2734680175781,284.6468811035156,1.0,0.5690538287162781,0.4821841716766357,0.4821841716766357,1.0,1.0,-3.042405128479004,1.0932631492614746,1.94914186000824,0.4017159044742584,0.8976637721061707,0.8976637721061707,0.0,142.29605102539062,148.0,45200.65625,0.0,2341.147216796875,1.0,280.0581359863281,283.0136108398437,292.3161926269531,295.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36285.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957883894443512,1.0,0.0,0.0,3.6584315299987793,3.658455610275269,8.9306519157617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.20654296875,0.0,1544.7109375,1895.4371337890625,0.0,3933.7001953125,0.9073386788368224,1.0,0.0,3.0,1.0,0.0
12230640,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.9537723064422609,0.4975604712963104,0.4493251442909241,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.9921537637710572,0.566362202167511,0.5368045568466187,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.8788272142410278,0.3976093232631683,0.2793391346931457,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483154296875,0.8278826475143433,0.329557329416275,0.3145648241043091,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488647460937,0.715665340423584,0.2090528756380081,0.9537957310676576,284.6481018066406,284.95001220703125,300.9102783203125,289.27850341796875,298.5794982910156,297.2734680175781,284.6468811035156,1.0,0.5690538287162781,0.4821841716766357,0.4821841716766357,1.0,1.0,-3.042405128479004,1.0932631492614746,1.94914186000824,0.4017159044742584,0.8976637721061707,0.8976637721061707,0.0,142.29605102539062,148.0,45200.65625,0.0,2341.147216796875,1.0,280.0581359863281,283.0136108398437,292.3161926269531,295.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36285.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957883894443512,1.0,0.0,0.0,3.6584315299987793,3.658455610275269,8.9306519157617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.20654296875,0.0,1544.7109375,1895.4371337890625,0.0,3933.7001953125,0.9073386788368224,1.0,0.0,3.0,1.0,0.0
12230700,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.9497805833816528,0.4965414106845855,0.4480696618556976,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.99000883102417,0.566898763179779,0.5370466709136963,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8768476247787476,0.3986539542675018,0.2799080312252044,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.8256735801696777,0.3297237157821655,0.3145888745784759,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.7134954929351807,0.2089954167604446,0.9532352089881896,284.7741394042969,284.95001220703125,300.8940734863281,289.2912902832031,298.5687255859375,297.2687072753906,284.78204345703125,1.0,0.5697440505027771,0.4814099967479706,0.4814099967479706,1.0,1.0,-3.0412192344665527,1.091192364692688,1.9500267505645752,0.3998523354530334,0.8976925015449524,0.8976925015449524,0.0,143.6837921142578,148.0,44260.09765625,0.0,2346.1943359375,1.0,280.3014831542969,283.1789245605469,292.2496032714844,295.0246887207031,293.1499938964844,293.1499938964844,280.3500061035156,36246.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495492577552797,1.0,0.0,0.0,3.6534695625305176,3.653493881225586,8.906443440537259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.685546875,0.0,1538.87451171875,1895.4371337890625,0.0,3858.90087890625,0.9062587022781372,1.0,0.0,3.0,1.0,0.0
12230760,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9477699398994446,0.4961850643157959,0.447557270526886,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9892167448997498,0.5680019855499268,0.5378990173339844,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8764907121658325,0.4001742601394653,0.2808537185192108,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8248220682144165,0.3302671909332275,0.3149838149547577,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7125605940818787,0.2092180699110031,0.953835427761078,284.8242492675781,284.95001220703125,300.8772277832031,289.3038330078125,298.56207275390625,297.26971435546875,284.82598876953125,1.0,0.5706542134284973,0.4808377027511596,0.4808377027511596,1.0,1.0,-3.0439541339874268,1.0910890102386477,1.9528650045394893,0.3990755081176758,0.8973962664604187,0.8973962664604187,0.0,144.5572967529297,151.0,44170.80078125,0.0,2355.74755859375,1.0,280.34228515625,283.2306823730469,292.25543212890625,295.0499572753906,293.1499938964844,293.1499938964844,280.6499938964844,36191.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439343810081482,1.0,0.0,0.0,3.650466918945313,3.6504909992218018,8.891809670785733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.02880859375,0.0,1535.123046875,1895.4371337890625,0.0,3808.1572265625,0.9055246114730836,1.0,0.0,3.0,1.0,0.0
12230820,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.946136713027954,0.4964466691017151,0.4475443065166473,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.989327609539032,0.571157693862915,0.5405983924865723,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8777766227722168,0.4040265381336212,0.2833678126335144,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8248639106750488,0.3320610523223877,0.3164842426776886,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7124418020248413,0.2102575004100799,0.957744836807251,285.0254211425781,284.95001220703125,300.841796875,289.32818603515625,298.55426025390625,297.280517578125,285.0274963378906,1.0,0.5731459856033325,0.4796931445598602,0.4796931445598602,1.0,1.0,-3.056699752807617,1.0938410758972168,1.96285879611969,0.3989295959472656,0.9000408053398132,0.9000408053398132,0.0,145.84046936035156,154.0,43250.6328125,0.0,2385.909423828125,1.0,280.6417541503906,283.46978759765625,292.26922607421875,294.9862670898437,293.1499938964844,293.1499938964844,280.95001220703125,35988.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288149476051332,1.0,0.0,0.0,3.65018892288208,3.6502127647399902,8.890454523680091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.2734375,0.0,1533.291748046875,1895.4371337890625,0.0,3670.27392578125,0.9053314924240112,1.0,0.0,3.0,1.0,0.0
12230880,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.946136713027954,0.4964466691017151,0.4475443065166473,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.989327609539032,0.571157693862915,0.5405983924865723,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8777766227722168,0.4040265381336212,0.2833678126335144,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8248639106750488,0.3320610523223877,0.3164842426776886,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7124418020248413,0.2102575004100799,0.957744836807251,285.0254211425781,284.95001220703125,300.841796875,289.32818603515625,298.55426025390625,297.280517578125,285.0274963378906,1.0,0.5731459856033325,0.4796931445598602,0.4796931445598602,1.0,1.0,-3.056699752807617,1.0938410758972168,1.96285879611969,0.3989295959472656,0.9000408053398132,0.9000408053398132,0.0,145.84046936035156,154.0,43250.6328125,0.0,2385.909423828125,1.0,280.6417541503906,283.46978759765625,292.26922607421875,294.9862670898437,293.1499938964844,293.1499938964844,280.95001220703125,35988.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288149476051332,1.0,0.0,0.0,3.65018892288208,3.6502127647399902,8.890454523680091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.2734375,0.0,1533.291748046875,1895.4371337890625,0.0,3670.27392578125,0.9053314924240112,1.0,0.0,3.0,1.0,0.0
12230940,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.945698857307434,0.4974263310432434,0.4482954442501068,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.9902735352516174,0.5750555396080017,0.5441166758537292,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.8801039457321167,0.408548355102539,0.2864167988300323,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.8258584141731262,0.3344669938087463,0.3186398148536682,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.7134069204330444,0.2118640393018722,0.9644529819488524,285.23370361328125,284.95001220703125,300.8045349121094,289.3514404296875,298.55010986328125,297.2975158691406,285.2357482910156,1.0,0.5764998197555542,0.4785486161708832,0.4785486161708832,1.0,1.0,-3.07614803314209,1.0992456674575806,1.97690224647522,0.4000005424022674,0.9055159091949464,0.9055159091949464,0.0,147.11767578125,157.0,42517.46875,0.0,2428.784423828125,1.0,280.9417724609375,283.7137145996094,292.3041687011719,294.9688720703125,293.1499938964844,293.1499938964844,280.6499938964844,35735.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165608882904052,1.0,0.0,0.0,3.6592819690704346,3.659306049346924,8.934804895943671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.4365234375,0.0,1541.538330078125,1895.4371337890625,0.0,3557.38671875,0.9071964025497437,1.0,0.0,3.0,1.0,0.0
