time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231000,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337951660156,0.945698857307434,0.4974263310432434,0.4482954442501068,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.9902735352516174,0.5750555396080017,0.5441166758537292,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.8801039457321167,0.408548355102539,0.2864167988300323,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.8258584141731262,0.3344669938087463,0.3186398148536682,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.7134069204330444,0.2118640393018722,0.9644529819488524,285.23370361328125,284.95001220703125,300.8045349121094,289.3514404296875,298.55010986328125,297.2975158691406,285.2357482910156,1.0,0.5764998197555542,0.4785486161708832,0.4785486161708832,1.0,1.0,-3.07614803314209,1.0992456674575806,1.97690224647522,0.4000005424022674,0.9055159091949464,0.9055159091949464,0.0,147.11767578125,157.0,42517.46875,0.0,2428.784423828125,1.0,280.9417724609375,283.7137145996094,292.3041687011719,294.9688720703125,293.1499938964844,293.1499938964844,280.6499938964844,35735.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165608882904052,1.0,0.0,0.0,3.6592819690704346,3.659306049346924,8.934804895943671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.4365234375,0.0,1541.538330078125,1895.4371337890625,0.0,3557.38671875,0.9071964025497437,1.0,0.0,3.0,1.0,0.0
12231060,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9414966106414796,0.4964465498924255,0.4481044113636017,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9886290431022644,0.5774044394493103,0.5469295978546143,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8794859647750854,0.4118641912937164,0.2890883982181549,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8244297504425049,0.3359942436218261,0.3204869031906128,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7122558355331421,0.2129467874765396,0.97074294090271,285.0763854980469,284.95001220703125,300.7658996582031,289.3735046386719,298.5342712402344,297.2987365722656,285.0755920410156,1.0,0.5801430344581604,0.4770290851593017,0.4770290851593017,1.0,1.0,-3.0923075675964355,1.1024991273880005,1.989808440208435,0.3998831212520599,0.9059004187583924,0.9059004187583924,0.0,149.74740600585938,160.0,43707.16796875,0.0,2473.047607421875,1.0,280.65771484375,283.5088806152344,292.42303466796875,295.2348937988281,293.1499938964844,293.1499938964844,280.3500061035156,35815.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310194253921508,1.0,0.0,0.0,3.66683840751648,3.666862726211548,8.97174345482199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.48388671875,0.0,1550.5963134765625,1895.4371337890625,0.0,3690.48193359375,0.908913552761078,1.0,0.0,3.0,1.0,0.0
12231120,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9414966106414796,0.4964465498924255,0.4481044113636017,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9886290431022644,0.5774044394493103,0.5469295978546143,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8794859647750854,0.4118641912937164,0.2890883982181549,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8244297504425049,0.3359942436218261,0.3204869031906128,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7122558355331421,0.2129467874765396,0.97074294090271,285.0763854980469,284.95001220703125,300.7658996582031,289.3735046386719,298.5342712402344,297.2987365722656,285.0755920410156,1.0,0.5801430344581604,0.4770290851593017,0.4770290851593017,1.0,1.0,-3.0923075675964355,1.1024991273880005,1.989808440208435,0.3998831212520599,0.9059004187583924,0.9059004187583924,0.0,149.74740600585938,160.0,43707.16796875,0.0,2473.047607421875,1.0,280.65771484375,283.5088806152344,292.42303466796875,295.2348937988281,293.1499938964844,293.1499938964844,280.3500061035156,35815.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310194253921508,1.0,0.0,0.0,3.66683840751648,3.666862726211548,8.97174345482199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.48388671875,0.0,1550.5963134765625,1895.4371337890625,0.0,3690.48193359375,0.908913552761078,1.0,0.0,3.0,1.0,0.0
12231180,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.932166576385498,0.4938810169696808,0.4462258815765381,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9832574725151062,0.5781767964363098,0.5481058955192566,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8748357892036438,0.4139744639396667,0.2908324003219604,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8194954991340637,0.3364220559597015,0.3212644159793854,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7076163291931152,0.2131562829017639,0.9732980132102966,284.8970031738281,284.95001220703125,300.72637939453125,289.3943176269531,298.5084228515625,297.2857360839844,284.8958740234375,1.0,0.5831859707832336,0.4755095839500427,0.4755095839500427,1.0,1.0,-3.097576141357422,1.101338267326355,1.996237754821777,0.3977231085300445,0.9036979675292968,0.9036979675292968,0.0,153.84507751464844,163.0,44882.13671875,0.0,2504.703369140625,1.0,280.35809326171875,283.285400390625,292.4555358886719,295.3629455566406,293.1499938964844,293.1499938964844,280.04998779296875,35990.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466566443443298,1.0,0.0,0.0,3.667790412902832,3.667814731597901,8.97640290986601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.0576171875,0.0,1552.9822998046875,1895.4371337890625,0.0,3832.79296875,0.9092379212379456,1.0,0.0,3.0,1.0,0.0
12231240,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.932166576385498,0.4938810169696808,0.4462258815765381,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9832574725151062,0.5781767964363098,0.5481058955192566,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8748357892036438,0.4139744639396667,0.2908324003219604,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8194954991340637,0.3364220559597015,0.3212644159793854,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7076163291931152,0.2131562829017639,0.9732980132102966,284.8970031738281,284.95001220703125,300.72637939453125,289.3943176269531,298.5084228515625,297.2857360839844,284.8958740234375,1.0,0.5831859707832336,0.4755095839500427,0.4755095839500427,1.0,1.0,-3.097576141357422,1.101338267326355,1.996237754821777,0.3977231085300445,0.9036979675292968,0.9036979675292968,0.0,153.84507751464844,163.0,44882.13671875,0.0,2504.703369140625,1.0,280.35809326171875,283.285400390625,292.4555358886719,295.3629455566406,293.1499938964844,293.1499938964844,280.04998779296875,35990.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466566443443298,1.0,0.0,0.0,3.667790412902832,3.667814731597901,8.97640290986601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.0576171875,0.0,1552.9822998046875,1895.4371337890625,0.0,3832.79296875,0.9092379212379456,1.0,0.0,3.0,1.0,0.0
12231300,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.9270440340042114,0.4923492670059204,0.4450556933879852,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.9800939559936525,0.578248918056488,0.5483850240707397,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.8721550107002258,0.4148025214672088,0.2915403842926025,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8166397213935852,0.3363910019397735,0.3214112520217895,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.7048159837722778,0.2130387872457504,0.9735404849052428,284.7593078613281,284.95001220703125,300.7064208984375,289.4042358398437,298.4940490722656,297.2772216796875,284.7515869140625,1.0,0.5844519734382629,0.4747498333454132,0.4747498333454132,1.0,1.0,-3.097827196121216,1.0997999906539917,1.998027205467224,0.3961920738220215,0.9010920524597168,0.9010920524597168,0.0,155.99119567871094,163.0,45850.29296875,0.0,2516.53173828125,1.0,280.100830078125,283.1084899902344,292.48297119140625,295.5045471191406,293.1499938964844,293.1499938964844,280.04998779296875,36113.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955438494682312,1.0,0.0,0.0,3.665358066558838,3.665382146835327,8.964499897956557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.54833984375,0.0,1551.1759033203125,1895.4371337890625,0.0,3911.82177734375,0.9087411761283876,1.0,0.0,3.0,1.0,0.0
12231360,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.9215423464775084,0.4906724691390991,0.443650484085083,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.9765143394470216,0.5781346559524536,0.5484054684638977,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.8691692352294922,0.4154969155788421,0.2921039164066314,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.8134508728981018,0.3362142145633697,0.3213741779327392,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7016780376434326,0.2127864360809326,0.973051905632019,284.7129211425781,284.95001220703125,300.6864318847656,289.4137878417969,298.4789123535156,297.2674255371094,284.7117004394531,1.0,0.5855245590209961,0.4740488529205322,0.4740488529205322,1.0,1.0,-3.096210479736328,1.0976324081420898,1.9985780715942385,0.394444465637207,0.8990033268928528,0.8990033268928528,0.0,158.22824096679688,166.0,45944.22265625,0.0,2525.269287109375,1.0,280.0580139160156,283.0605163574219,292.4627380371094,295.4418640136719,293.1499938964844,293.1499938964844,280.3500061035156,36217.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590659737586976,1.0,0.0,0.0,3.660375833511353,3.660399913787842,8.940146472014021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.60546875,0.0,1546.3741455078125,1895.4371337890625,0.0,3944.25537109375,0.9077295064926147,1.0,0.0,3.0,1.0,0.0
12231420,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9145897626876832,0.489417165517807,0.4420491456985473,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9721143841743468,0.5795415043830872,0.5493332743644714,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8661928772926331,0.4182961583137512,0.2938119769096374,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8095204830169678,0.3368441462516784,0.3217687904834747,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6977189183235168,0.212915226817131,0.9731737971305848,284.8862609863281,284.95001220703125,300.6465759277344,289.4318542480469,298.459716796875,297.26446533203125,284.88787841796875,1.0,0.5876542329788208,0.472646951675415,0.472646951675415,1.0,1.0,-3.098062038421631,1.095344305038452,2.0027177333831787,0.3916462659835815,0.8995484709739685,0.8995484709739685,0.0,161.4338836669922,169.0,44903.41015625,0.0,2545.783203125,1.0,280.3422241210937,283.2747802734375,292.3909606933594,295.2348937988281,293.1499938964844,293.1499938964844,280.6499938964844,36111.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466233849525452,1.0,0.0,0.0,3.6554114818573,3.655435562133789,8.91591355411947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.4931640625,0.0,1540.03515625,1895.4371337890625,0.0,3832.492431640625,0.9065760970115662,1.0,0.0,3.0,1.0,0.0
12231480,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9145897626876832,0.489417165517807,0.4420491456985473,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9721143841743468,0.5795415043830872,0.5493332743644714,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8661928772926331,0.4182961583137512,0.2938119769096374,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8095204830169678,0.3368441462516784,0.3217687904834747,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6977189183235168,0.212915226817131,0.9731737971305848,284.8862609863281,284.95001220703125,300.6465759277344,289.4318542480469,298.459716796875,297.26446533203125,284.88787841796875,1.0,0.5876542329788208,0.472646951675415,0.472646951675415,1.0,1.0,-3.098062038421631,1.095344305038452,2.0027177333831787,0.3916462659835815,0.8995484709739685,0.8995484709739685,0.0,161.4338836669922,169.0,44903.41015625,0.0,2545.783203125,1.0,280.3422241210937,283.2747802734375,292.3909606933594,295.2348937988281,293.1499938964844,293.1499938964844,280.6499938964844,36111.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466233849525452,1.0,0.0,0.0,3.6554114818573,3.655435562133789,8.91591355411947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.4931640625,0.0,1540.03515625,1895.4371337890625,0.0,3832.492431640625,0.9065760970115662,1.0,0.0,3.0,1.0,0.0
12231540,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.912282407283783,0.4897440075874328,0.4421246945858001,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9713802337646484,0.5824352502822876,0.5518143773078918,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8668336272239685,0.4223584532737732,0.2964916229248047,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8088635802268982,0.3385244011878967,0.3231914043426513,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.6969620585441589,0.2138776779174804,0.976885974407196,285.0836181640625,284.95001220703125,300.60723876953125,289.4484558105469,298.4504089355469,297.2756652832031,285.0855407714844,1.0,0.5903949737548828,0.4712450206279754,0.4712450206279754,1.0,1.0,-3.1105215549468994,1.0972354412078855,2.0132861137390137,0.3907225430011749,0.9029462933540344,0.9029462933540344,0.0,163.30654907226562,172.0,43963.21875,0.0,2579.74462890625,1.0,280.6418151855469,283.51043701171875,292.39404296875,295.1591186523437,293.1499938964844,293.1499938964844,280.3500061035156,35906.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324171543121338,1.0,0.0,0.0,3.658196210861206,3.6582202911376953,8.929502541832335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.10546875,0.0,1541.6082763671875,1895.4371337890625,0.0,3703.27685546875,0.9070664048194884,1.0,0.0,3.0,1.0,0.0
12231600,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.912282407283783,0.4897440075874328,0.4421246945858001,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9713802337646484,0.5824352502822876,0.5518143773078918,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8668336272239685,0.4223584532737732,0.2964916229248047,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.8088635802268982,0.3385244011878967,0.3231914043426513,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.6969620585441589,0.2138776779174804,0.976885974407196,285.0836181640625,284.95001220703125,300.60723876953125,289.4484558105469,298.4504089355469,297.2756652832031,285.0855407714844,1.0,0.5903949737548828,0.4712450206279754,0.4712450206279754,1.0,1.0,-3.1105215549468994,1.0972354412078855,2.0132861137390137,0.3907225430011749,0.9029462933540344,0.9029462933540344,0.0,163.30654907226562,172.0,43963.21875,0.0,2579.74462890625,1.0,280.6418151855469,283.51043701171875,292.39404296875,295.1591186523437,293.1499938964844,293.1499938964844,280.3500061035156,35906.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324171543121338,1.0,0.0,0.0,3.658196210861206,3.6582202911376953,8.929502541832335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.10546875,0.0,1541.6082763671875,1895.4371337890625,0.0,3703.27685546875,0.9070664048194884,1.0,0.0,3.0,1.0,0.0
12231660,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.908203899860382,0.4884503781795501,0.4415986537933349,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.969148814678192,0.584091305732727,0.5539313554763794,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8660882711410522,0.4254355728626251,0.2989740967750549,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8070363998413086,0.3395581245422363,0.3245373368263244,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.6952994465827942,0.2145064920186996,0.9809950590133668,284.9281921386719,284.95001220703125,300.5689392089844,289.4635314941406,298.43377685546875,297.2747802734375,284.9273376464844,1.0,0.5934129953384399,0.4699534177780151,0.4699534177780151,1.0,1.0,-3.121988534927368,1.0989093780517578,2.0230791568756104,0.3900517225265503,0.9013794660568236,0.9013794660568236,0.0,166.00143432617188,175.0,45164.14453125,0.0,2616.3779296875,1.0,280.3577575683594,283.310546875,292.50164794921875,295.40704345703125,293.1499938964844,293.1499938964844,280.04998779296875,36010.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442625045776368,1.0,0.0,0.0,3.658536911010742,3.658560991287232,8.931165780268202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.6220703125,0.0,1542.7640380859375,1895.4371337890625,0.0,3811.13037109375,0.9071872234344482,1.0,0.0,3.0,1.0,0.0
12231720,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.908203899860382,0.4884503781795501,0.4415986537933349,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.969148814678192,0.584091305732727,0.5539313554763794,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8660882711410522,0.4254355728626251,0.2989740967750549,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8070363998413086,0.3395581245422363,0.3245373368263244,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.6952994465827942,0.2145064920186996,0.9809950590133668,284.9281921386719,284.95001220703125,300.5689392089844,289.4635314941406,298.43377685546875,297.2747802734375,284.9273376464844,1.0,0.5934129953384399,0.4699534177780151,0.4699534177780151,1.0,1.0,-3.121988534927368,1.0989093780517578,2.0230791568756104,0.3900517225265503,0.9013794660568236,0.9013794660568236,0.0,166.00143432617188,175.0,45164.14453125,0.0,2616.3779296875,1.0,280.3577575683594,283.310546875,292.50164794921875,295.40704345703125,293.1499938964844,293.1499938964844,280.04998779296875,36010.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442625045776368,1.0,0.0,0.0,3.658536911010742,3.658560991287232,8.931165780268202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.6220703125,0.0,1542.7640380859375,1895.4371337890625,0.0,3811.13037109375,0.9071872234344482,1.0,0.0,3.0,1.0,0.0
12231780,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.9007885456085204,0.4856986403465271,0.439534991979599,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.9634847640991212,0.5842785835266113,0.554543137550354,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.8623000383377075,0.4274006187915802,0.3006046116352081,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.8022571206092834,0.3396055400371551,0.3249365389347076,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.6909380555152893,0.2143797874450683,0.9819366335868835,284.74859619140625,284.95001220703125,300.5321655273437,289.47705078125,298.4090881347656,297.2611999511719,284.7474365234375,1.0,0.5958982706069946,0.4686617851257324,0.4686617851257324,1.0,1.0,-3.123823881149292,1.096764087677002,2.02705979347229,0.3876636922359466,0.8971949219703674,0.8971949219703674,0.0,169.98150634765625,178.0,46268.60546875,0.0,2641.1875,1.0,280.0581970214844,283.0892028808594,292.5298156738281,295.5257263183594,293.1499938964844,293.1499938964844,280.3500061035156,36205.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958116054534912,1.0,0.0,0.0,3.651540279388428,3.651564359664917,8.897038696886739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.1328125,0.0,1536.4178466796875,1895.4371337890625,0.0,3935.7744140625,0.9057486057281494,1.0,0.0,3.0,1.0,0.0
12231840,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.9007885456085204,0.4856986403465271,0.439534991979599,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.9634847640991212,0.5842785835266113,0.554543137550354,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.8623000383377075,0.4274006187915802,0.3006046116352081,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.8022571206092834,0.3396055400371551,0.3249365389347076,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.6909380555152893,0.2143797874450683,0.9819366335868835,284.74859619140625,284.95001220703125,300.5321655273437,289.47705078125,298.4090881347656,297.2611999511719,284.7474365234375,1.0,0.5958982706069946,0.4686617851257324,0.4686617851257324,1.0,1.0,-3.123823881149292,1.096764087677002,2.02705979347229,0.3876636922359466,0.8971949219703674,0.8971949219703674,0.0,169.98150634765625,178.0,46268.60546875,0.0,2641.1875,1.0,280.0581970214844,283.0892028808594,292.5298156738281,295.5257263183594,293.1499938964844,293.1499938964844,280.3500061035156,36205.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958116054534912,1.0,0.0,0.0,3.651540279388428,3.651564359664917,8.897038696886739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.1328125,0.0,1536.4178466796875,1895.4371337890625,0.0,3935.7744140625,0.9057486057281494,1.0,0.0,3.0,1.0,0.0
12231900,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8973453640937805,0.484863132238388,0.4385044872760772,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9606873393058776,0.5847108364105225,0.5547398924827576,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8605338931083679,0.4287139475345611,0.3013845682144165,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.799916684627533,0.3397924602031708,0.3250246942043304,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6887482404708862,0.2143795490264892,0.9818275570869446,284.87353515625,284.95001220703125,300.5144958496094,289.48321533203125,298.3994445800781,297.2580871582031,284.88104248046875,1.0,0.5969699621200562,0.4680159986019134,0.4680159986019134,1.0,1.0,-3.1237287521362305,1.0952962636947632,2.0284323692321777,0.3861835300922394,0.897878110408783,0.897878110408783,0.0,171.8662567138672,178.0,45327.171875,0.0,2651.05859375,1.0,280.3013610839844,283.2527770996094,292.45806884765625,295.3031311035156,293.1499938964844,293.1499938964844,280.3500061035156,36146.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515358805656432,1.0,0.0,0.0,3.648568868637085,3.648592948913574,8.882564657142211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.42626953125,0.0,1532.6749267578125,1895.4371337890625,0.0,3876.787841796875,0.9050980806350708,1.0,0.0,3.0,1.0,0.0
12231960,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8954322338104248,0.4846289455890655,0.4381399750709533,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9593366980552672,0.5856641530990601,0.5554890632629395,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8600738644599915,0.4304729402065277,0.3025191724300384,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.7987885475158691,0.340315967798233,0.3254359364509582,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.6876398921012878,0.2146204262971878,0.9826729893684388,284.9219055175781,284.95001220703125,300.49737548828125,289.4889831542969,298.3934936523437,297.2602844238281,284.9234924316406,1.0,0.5981638431549072,0.4673557877540588,0.4673557877540588,1.0,1.0,-3.1270596981048584,1.0951448678970337,2.0319149494171143,0.385243684053421,0.8982146978378296,0.8982146978378296,0.0,173.17269897460938,181.0,45239.24609375,0.0,2664.59423828125,1.0,280.3423156738281,283.3031005859375,292.4551696777344,295.32159423828125,293.1499938964844,293.1499938964844,280.6499938964844,36080.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473061561584472,1.0,0.0,0.0,3.647727489471436,3.6477513313293457,8.878467951944913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.47216796875,0.0,1531.2423095703125,1895.4371337890625,0.0,3838.66162109375,0.9048374891281128,1.0,0.0,3.0,1.0,0.0
12232020,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8935595750808716,0.4850493967533111,0.4383174180984497,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.958598494529724,0.5884508490562439,0.557887852191925,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.8608757853507996,0.4347426295280456,0.3053537309169769,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7982190847396851,0.3419979512691498,0.3268779218196869,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.6870316863059998,0.2156178504228592,0.9866283535957336,285.11773681640625,284.95001220703125,300.4650573730469,289.499267578125,298.3877258300781,297.27252197265625,285.1195983886719,1.0,0.6009889245033264,0.4660354256629944,0.4660354256629944,1.0,1.0,-3.140045642852783,1.0972965955734253,2.0427491664886475,0.3844687938690185,0.9020573496818542,0.9020573496818542,0.0,175.13739013671875,184.0,44299.10546875,0.0,2700.828369140625,1.0,280.6417541503906,283.5372619628906,292.4499816894531,295.238525390625,293.1499938964844,293.1499938964844,280.3500061035156,35865.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934172511100769,1.0,0.0,0.0,3.652041435241699,3.65206527709961,8.899480690160999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.32763671875,0.0,1534.43701171875,1895.4371337890625,0.0,3719.326416015625,0.9056615829467772,1.0,0.0,3.0,1.0,0.0
12232080,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8935595750808716,0.4850493967533111,0.4383174180984497,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.958598494529724,0.5884508490562439,0.557887852191925,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.8608757853507996,0.4347426295280456,0.3053537309169769,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7982190847396851,0.3419979512691498,0.3268779218196869,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.6870316863059998,0.2156178504228592,0.9866283535957336,285.11773681640625,284.95001220703125,300.4650573730469,289.499267578125,298.3877258300781,297.27252197265625,285.1195983886719,1.0,0.6009889245033264,0.4660354256629944,0.4660354256629944,1.0,1.0,-3.140045642852783,1.0972965955734253,2.0427491664886475,0.3844687938690185,0.9020573496818542,0.9020573496818542,0.0,175.13739013671875,184.0,44299.10546875,0.0,2700.828369140625,1.0,280.6417541503906,283.5372619628906,292.4499816894531,295.238525390625,293.1499938964844,293.1499938964844,280.3500061035156,35865.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934172511100769,1.0,0.0,0.0,3.652041435241699,3.65206527709961,8.899480690160999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.32763671875,0.0,1534.43701171875,1895.4371337890625,0.0,3719.326416015625,0.9056615829467772,1.0,0.0,3.0,1.0,0.0
12232140,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8900788426399231,0.4838358759880066,0.4378665089607239,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9562923908233644,0.5899479389190674,0.5598717331886292,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8603417873382568,0.4379630386829376,0.3079486787319183,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7964900732040405,0.3429876565933227,0.3281958997249603,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6855218410491943,0.2162352204322815,0.9907500743865968,284.9618530273437,284.95001220703125,300.4356994628906,289.5079040527344,298.37451171875,297.2719421386719,284.9609375,1.0,0.6040350794792175,0.4647150337696075,0.4647150337696075,1.0,1.0,-3.1515607833862305,1.098814606666565,2.052746295928955,0.3836330771446228,0.900936722755432,0.900936722755432,0.0,177.94337463378906,187.0,45507.46875,0.0,2738.8916015625,1.0,280.3577880859375,283.3367614746094,292.5482482910156,295.4774169921875,293.1499938964844,293.1499938964844,280.04998779296875,35964.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946422040462494,1.0,0.0,0.0,3.654071092605591,3.65409517288208,8.9093754240821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.33203125,0.0,1537.43896484375,1895.4371337890625,0.0,3830.67236328125,0.9061568975448608,1.0,0.0,3.0,1.0,0.0
12232200,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8900788426399231,0.4838358759880066,0.4378665089607239,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.9562923908233644,0.5899479389190674,0.5598717331886292,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8603417873382568,0.4379630386829376,0.3079486787319183,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7964900732040405,0.3429876565933227,0.3281958997249603,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.6855218410491943,0.2162352204322815,0.9907500743865968,284.9618530273437,284.95001220703125,300.4356994628906,289.5079040527344,298.37451171875,297.2719421386719,284.9609375,1.0,0.6040350794792175,0.4647150337696075,0.4647150337696075,1.0,1.0,-3.1515607833862305,1.098814606666565,2.052746295928955,0.3836330771446228,0.900936722755432,0.900936722755432,0.0,177.94337463378906,187.0,45507.46875,0.0,2738.8916015625,1.0,280.3577880859375,283.3367614746094,292.5482482910156,295.4774169921875,293.1499938964844,293.1499938964844,280.04998779296875,35964.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946422040462494,1.0,0.0,0.0,3.654071092605591,3.65409517288208,8.9093754240821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.33203125,0.0,1537.43896484375,1895.4371337890625,0.0,3830.67236328125,0.9061568975448608,1.0,0.0,3.0,1.0,0.0
12232260,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.8834368586540222,0.4811585247516632,0.4358744323253631,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9505779147148132,0.5899400115013123,0.5603119730949402,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.8570209741592407,0.4400410056114197,0.3096637725830078,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.7920511960983276,0.3429664671421051,0.328539103269577,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.6815080642700195,0.2160727232694625,0.9915724396705629,284.7815246582031,284.95001220703125,300.4097595214844,289.51483154296875,298.3534545898437,297.2584228515625,284.78033447265625,1.0,0.6065031886100769,0.4632778763771057,0.4632778763771057,1.0,1.0,-3.153167486190796,1.096174716949463,2.056992769241333,0.3807987570762634,0.8971865773200989,0.8971865773200989,0.0,182.01443481445312,190.0,46618.07421875,0.0,2764.030517578125,1.0,280.0582275390625,283.1144714355469,292.5686340332031,295.5882873535156,293.1499938964844,293.1499938964844,280.3500061035156,36157.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604376554489136,1.0,0.0,0.0,3.648850917816162,3.6488749980926514,8.883938562576077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.7451171875,0.0,1533.0667724609375,1895.4371337890625,0.0,3956.486328125,0.9051141142845154,1.0,0.0,3.0,1.0,0.0
12232320,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.8834368586540222,0.4811585247516632,0.4358744323253631,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9505779147148132,0.5899400115013123,0.5603119730949402,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.8570209741592407,0.4400410056114197,0.3096637725830078,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.7920511960983276,0.3429664671421051,0.328539103269577,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.6815080642700195,0.2160727232694625,0.9915724396705629,284.7815246582031,284.95001220703125,300.4097595214844,289.51483154296875,298.3534545898437,297.2584228515625,284.78033447265625,1.0,0.6065031886100769,0.4632778763771057,0.4632778763771057,1.0,1.0,-3.153167486190796,1.096174716949463,2.056992769241333,0.3807987570762634,0.8971865773200989,0.8971865773200989,0.0,182.01443481445312,190.0,46618.07421875,0.0,2764.030517578125,1.0,280.0582275390625,283.1144714355469,292.5686340332031,295.5882873535156,293.1499938964844,293.1499938964844,280.3500061035156,36157.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604376554489136,1.0,0.0,0.0,3.648850917816162,3.6488749980926514,8.883938562576077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.7451171875,0.0,1533.0667724609375,1895.4371337890625,0.0,3956.486328125,0.9051141142845154,1.0,0.0,3.0,1.0,0.0
12232380,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8785603642463684,0.4801352024078369,0.4345318078994751,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9464239478111268,0.5911298394203186,0.5610756874084473,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8551444411277771,0.443248987197876,0.3116693198680877,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7888399958610535,0.3436070084571838,0.3289750516414642,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6784648299217224,0.2162699550390243,0.9921342730522156,284.9524230957031,284.95001220703125,300.38775634765625,289.5200500488281,298.3421936035156,297.2576599121094,284.9539489746094,1.0,0.6087242960929871,0.4618407189846039,0.4618407189846039,1.0,1.0,-3.1560704708099365,1.0940334796905518,2.0620369911193848,0.377921313047409,0.8985994458198547,0.8985994458198547,0.0,185.26007080078125,193.0,45580.33984375,0.0,2787.39111328125,1.0,280.3421630859375,283.3261413574219,292.4878845214844,295.3773193359375,293.1499938964844,293.1499938964844,280.6499938964844,36033.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499540328979492,1.0,0.0,0.0,3.6468117237091056,3.646835803985596,8.874011996340414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.83251953125,0.0,1529.873046875,1895.4371337890625,0.0,3862.548095703125,0.9045997262001038,1.0,0.0,3.0,1.0,0.0
12232440,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8785603642463684,0.4801352024078369,0.4345318078994751,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9464239478111268,0.5911298394203186,0.5610756874084473,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8551444411277771,0.443248987197876,0.3116693198680877,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7888399958610535,0.3436070084571838,0.3289750516414642,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6784648299217224,0.2162699550390243,0.9921342730522156,284.9524230957031,284.95001220703125,300.38775634765625,289.5200500488281,298.3421936035156,297.2576599121094,284.9539489746094,1.0,0.6087242960929871,0.4618407189846039,0.4618407189846039,1.0,1.0,-3.1560704708099365,1.0940334796905518,2.0620369911193848,0.377921313047409,0.8985994458198547,0.8985994458198547,0.0,185.26007080078125,193.0,45580.33984375,0.0,2787.39111328125,1.0,280.3421630859375,283.3261413574219,292.4878845214844,295.3773193359375,293.1499938964844,293.1499938964844,280.6499938964844,36033.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499540328979492,1.0,0.0,0.0,3.6468117237091056,3.646835803985596,8.874011996340414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.83251953125,0.0,1529.873046875,1895.4371337890625,0.0,3862.548095703125,0.9045997262001038,1.0,0.0,3.0,1.0,0.0
12232500,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8773828744888306,0.4802325367927551,0.4344556033611297,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9456738829612732,0.5922959446907043,0.5620077848434448,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8553000688552856,0.4453417062759399,0.3130227923393249,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.7882848978042603,0.3443123996257782,0.3295421004295349,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.6779035329818726,0.2166580259799957,0.9935650825500488,285.09405517578125,284.95001220703125,300.3783569335937,289.5220031738281,298.3407592773437,297.2625427246094,285.1020202636719,1.0,0.6100140810012817,0.4611221253871918,0.4611221253871918,1.0,1.0,-3.161123991012573,1.0943554639816284,2.0667686462402344,0.3770893812179565,0.9009345769882202,0.9009345769882202,0.0,186.3804626464844,193.0,44662.3671875,0.0,2803.685791015625,1.0,280.5987243652344,283.5056457519531,292.45361328125,295.22467041015625,293.1499938964844,293.1499938964844,280.6499938964844,35918.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411939978599548,1.0,0.0,0.0,3.6485884189605713,3.648612499237061,8.882660722520086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.162109375,0.0,1530.98974609375,1895.4371337890625,0.0,3783.2958984375,0.904955506324768,1.0,0.0,3.0,1.0,0.0
12232560,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.8768806457519531,0.480583906173706,0.4347371160984039,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.9456596970558168,0.5937327146530151,0.5632996559143066,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.85605388879776,0.4476633369922638,0.3146030306816101,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7883187532424927,0.3452219367027282,0.3303542137145996,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.6779026389122009,0.2172192484140396,0.9958853721618652,285.14617919921875,284.95001220703125,300.3701171875,289.52349853515625,298.3416442871094,297.2699890136719,285.1479187011719,1.0,0.6114885807037354,0.4604989290237427,0.4604989290237427,1.0,1.0,-3.168678045272827,1.0958456993103027,2.0728323459625244,0.3768778145313263,0.9028068780899048,0.9028068780899048,0.0,187.2609405517578,196.0,44628.546875,0.0,2823.827880859375,1.0,280.6418762207031,283.5585021972656,292.4757080078125,295.28668212890625,293.1499938964844,293.1499938964844,280.3500061035156,35821.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371491074562072,1.0,0.0,0.0,3.652799844741821,3.652823925018311,8.903177786123706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.70458984375,0.0,1534.9478759765625,1895.4371337890625,0.0,3746.49072265625,0.9057998657226562,1.0,0.0,3.0,1.0,0.0
12232620,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8737569451332092,0.479414701461792,0.4343229830265045,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.943385899066925,0.5950373411178589,0.56510990858078,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8557435870170593,0.4509958624839782,0.3172833621501922,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.786751389503479,0.3461390733718872,0.331607848405838,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6765373945236206,0.2177825421094894,0.9997806549072266,284.989013671875,284.95001220703125,300.3573913574219,289.5251770019531,298.3344116210937,297.2694091796875,284.9880676269531,1.0,0.6144604086875916,0.4592525660991668,0.4592525660991668,1.0,1.0,-3.1797823905944824,1.0972535610198977,2.082528829574585,0.3760112822055816,0.9020385146141052,0.9020385146141052,0.0,190.09585571289065,199.0,45840.7734375,0.0,2861.939697265625,1.0,280.3577880859375,283.35675048828125,292.5662536621094,295.5179443359375,293.1499938964844,293.1499938964844,280.04998779296875,35921.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495269060134888,1.0,0.0,0.0,3.656435489654541,3.6564595699310303,8.920909522203146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.00732421875,0.0,1539.75244140625,1895.4371337890625,0.0,3858.698974609375,0.906655728816986,1.0,0.0,3.0,1.0,0.0
12232680,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8737569451332092,0.479414701461792,0.4343229830265045,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.943385899066925,0.5950373411178589,0.56510990858078,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8557435870170593,0.4509958624839782,0.3172833621501922,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.786751389503479,0.3461390733718872,0.331607848405838,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6765373945236206,0.2177825421094894,0.9997806549072266,284.989013671875,284.95001220703125,300.3573913574219,289.5251770019531,298.3344116210937,297.2694091796875,284.9880676269531,1.0,0.6144604086875916,0.4592525660991668,0.4592525660991668,1.0,1.0,-3.1797823905944824,1.0972535610198977,2.082528829574585,0.3760112822055816,0.9020385146141052,0.9020385146141052,0.0,190.09585571289065,199.0,45840.7734375,0.0,2861.939697265625,1.0,280.3577880859375,283.35675048828125,292.5662536621094,295.5179443359375,293.1499938964844,293.1499938964844,280.04998779296875,35921.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495269060134888,1.0,0.0,0.0,3.656435489654541,3.6564595699310303,8.920909522203146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.00732421875,0.0,1539.75244140625,1895.4371337890625,0.0,3858.698974609375,0.906655728816986,1.0,0.0,3.0,1.0,0.0
12232740,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8677690625190735,0.4767914712429046,0.4323791265487671,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.9378064870834352,0.5948182940483093,0.5653581023216248,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8528622984886169,0.4531709849834442,0.3190679252147674,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.7826824188232422,0.3460405170917511,0.3318805396556854,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.6728681325912476,0.2175635397434234,1.000358819961548,284.8077392578125,284.95001220703125,300.3500061035156,289.5249938964844,298.3201599121094,297.2558898925781,284.8064880371094,1.0,0.6168438196182251,0.458006203174591,0.458006203174591,1.0,1.0,-3.1809215545654297,1.094779372215271,2.086142063140869,0.3734320104122162,0.898630678653717,0.898630678653717,0.0,194.1871490478516,202.0,46956.5078125,0.0,2886.5009765625,1.0,280.0581970214844,283.1333923339844,292.57940673828125,295.62164306640625,293.1499938964844,293.1499938964844,280.3500061035156,36114.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636433124542236,1.0,0.0,0.0,3.652818918228149,3.652842998504639,8.903271009330638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.53369140625,0.0,1537.16162109375,1895.4371337890625,0.0,3984.995361328125,0.9059714078903198,1.0,0.0,3.0,1.0,0.0
12232800,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8677690625190735,0.4767914712429046,0.4323791265487671,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.9378064870834352,0.5948182940483093,0.5653581023216248,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8528622984886169,0.4531709849834442,0.3190679252147674,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.7826824188232422,0.3460405170917511,0.3318805396556854,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.6728681325912476,0.2175635397434234,1.000358819961548,284.8077392578125,284.95001220703125,300.3500061035156,289.5249938964844,298.3201599121094,297.2558898925781,284.8064880371094,1.0,0.6168438196182251,0.458006203174591,0.458006203174591,1.0,1.0,-3.1809215545654297,1.094779372215271,2.086142063140869,0.3734320104122162,0.898630678653717,0.898630678653717,0.0,194.1871490478516,202.0,46956.5078125,0.0,2886.5009765625,1.0,280.0581970214844,283.1333923339844,292.57940673828125,295.62164306640625,293.1499938964844,293.1499938964844,280.3500061035156,36114.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636433124542236,1.0,0.0,0.0,3.652818918228149,3.652842998504639,8.903271009330638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.53369140625,0.0,1537.16162109375,1895.4371337890625,0.0,3984.995361328125,0.9059714078903198,1.0,0.0,3.0,1.0,0.0
