time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232860,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8634031414985657,0.4758056700229645,0.4310761094093323,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9337880611419678,0.5958061218261719,0.5659291744232178,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8513191938400269,0.456510454416275,0.3211578726768493,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7797478437423706,0.3466135561466217,0.3322508633136749,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.6700842380523682,0.2177092730998993,1.000688076019287,284.9766845703125,284.95001220703125,300.3462219238281,289.52294921875,298.31549072265625,297.2552185058594,284.9781188964844,1.0,0.6189794540405273,0.4566395580768585,0.4566395580768585,1.0,1.0,-3.1833832263946533,1.0925498008728027,2.0908334255218506,0.3705435991287231,0.9003557562828064,0.9003557562828064,0.0,197.4336700439453,205.0,45908.61328125,0.0,2909.2548828125,1.0,280.3421936035156,283.34332275390625,292.4922180175781,295.4037170410156,293.1499938964844,293.1499938964844,280.04998779296875,35993.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534689784049988,1.0,0.0,0.0,3.6522834300994873,3.652307510375977,8.900660191102361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.5048828125,0.0,1535.661376953125,1895.4371337890625,0.0,3894.15869140625,0.9057953357696532,1.0,0.0,3.0,1.0,0.0
12232920,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8634031414985657,0.4758056700229645,0.4310761094093323,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9337880611419678,0.5958061218261719,0.5659291744232178,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8513191938400269,0.456510454416275,0.3211578726768493,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7797478437423706,0.3466135561466217,0.3322508633136749,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.6700842380523682,0.2177092730998993,1.000688076019287,284.9766845703125,284.95001220703125,300.3462219238281,289.52294921875,298.31549072265625,297.2552185058594,284.9781188964844,1.0,0.6189794540405273,0.4566395580768585,0.4566395580768585,1.0,1.0,-3.1833832263946533,1.0925498008728027,2.0908334255218506,0.3705435991287231,0.9003557562828064,0.9003557562828064,0.0,197.4336700439453,205.0,45908.61328125,0.0,2909.2548828125,1.0,280.3421936035156,283.34332275390625,292.4922180175781,295.4037170410156,293.1499938964844,293.1499938964844,280.04998779296875,35993.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534689784049988,1.0,0.0,0.0,3.6522834300994873,3.652307510375977,8.900660191102361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.5048828125,0.0,1535.661376953125,1895.4371337890625,0.0,3894.15869140625,0.9057953357696532,1.0,0.0,3.0,1.0,0.0
12232980,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.8596673607826233,0.4740552008152008,0.4300250113010406,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.9304739236831664,0.5962233543395996,0.5667958855628967,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8503286838531494,0.4593511521816253,0.3234371244907379,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7774026393890381,0.346914142370224,0.3328585922718048,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.6678809523582458,0.2177280336618423,1.001957893371582,284.8154602050781,284.95001220703125,300.3438720703125,289.5190734863281,298.3081970214844,297.2499084472656,284.8144226074219,1.0,0.6212507486343384,0.4552728831768036,0.4552728831768036,1.0,1.0,-3.1881682872772217,1.09116792678833,2.097000360488892,0.3682290911674499,0.8972396850585938,0.8972396850585938,0.0,200.47915649414065,208.0,47014.01171875,0.0,2935.77197265625,1.0,280.0578308105469,283.14068603515625,292.5521850585937,295.5837707519531,293.1499938964844,293.1499938964844,280.3500061035156,36138.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635754227638244,1.0,0.0,0.0,3.6478757858276367,3.647899866104126,8.879190431798634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.53369140625,0.0,1531.8458251953125,1895.4371337890625,0.0,3984.392578125,0.904887080192566,1.0,0.0,3.0,1.0,0.0
12233040,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.8596673607826233,0.4740552008152008,0.4300250113010406,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.9304739236831664,0.5962233543395996,0.5667958855628967,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8503286838531494,0.4593511521816253,0.3234371244907379,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7774026393890381,0.346914142370224,0.3328585922718048,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.6678809523582458,0.2177280336618423,1.001957893371582,284.8154602050781,284.95001220703125,300.3438720703125,289.5190734863281,298.3081970214844,297.2499084472656,284.8144226074219,1.0,0.6212507486343384,0.4552728831768036,0.4552728831768036,1.0,1.0,-3.1881682872772217,1.09116792678833,2.097000360488892,0.3682290911674499,0.8972396850585938,0.8972396850585938,0.0,200.47915649414065,208.0,47014.01171875,0.0,2935.77197265625,1.0,280.0578308105469,283.14068603515625,292.5521850585937,295.5837707519531,293.1499938964844,293.1499938964844,280.3500061035156,36138.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635754227638244,1.0,0.0,0.0,3.6478757858276367,3.647899866104126,8.879190431798634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.53369140625,0.0,1531.8458251953125,1895.4371337890625,0.0,3984.392578125,0.904887080192566,1.0,0.0,3.0,1.0,0.0
12233100,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8574461340904236,0.473449558019638,0.4292595386505127,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.928377628326416,0.596592366695404,0.5669690370559692,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8495052456855774,0.4609651267528534,0.3244372010231018,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7759096622467041,0.3471471071243286,0.3330029845237732,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.6664833426475525,0.2177703827619552,1.0020464658737185,284.9398803710937,284.95001220703125,300.3431701660156,289.5165100097656,298.3058166503906,297.2489318847656,284.9471130371094,1.0,0.6222795844078064,0.4545895457267761,0.4545895457267761,1.0,1.0,-3.188933849334717,1.089851140975952,2.099082946777344,0.3667016327381134,0.898362398147583,0.898362398147583,0.0,202.1566162109375,208.0,46071.4921875,0.0,2946.5107421875,1.0,280.3012390136719,283.30340576171875,292.4862365722656,295.3734130859375,293.1499938964844,293.1499938964844,280.3500061035156,36071.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957281231880188,1.0,0.0,0.0,3.646395683288574,3.646419763565064,8.871987233760592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.9462890625,0.0,1529.693603515625,1895.4371337890625,0.0,3928.313720703125,0.9045612812042236,1.0,0.0,3.0,1.0,0.0
12233160,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8562324643135071,0.4733545184135437,0.4290515780448913,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9274064898490906,0.5974242687225342,0.5676266551017761,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8495702743530273,0.4629859626293182,0.3257644176483154,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7752406001091003,0.3476809859275818,0.3334361612796783,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6658146381378174,0.21803018450737,1.0030080080032349,284.9867858886719,284.95001220703125,300.3428039550781,289.5135192871094,298.3067932128906,297.25250244140625,284.9882507324219,1.0,0.6234411597251892,0.453982263803482,0.453982263803482,1.0,1.0,-3.192741632461548,1.0898693799972534,2.102872371673584,0.3658126294612884,0.8991168141365051,0.8991168141365051,0.0,203.3621520996093,211.0,45984.99609375,0.0,2961.0517578125,1.0,280.34228515625,283.3526611328125,292.4818420410156,295.39453125,293.1499938964844,293.1499938964844,280.6499938964844,35999.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536720514297484,1.0,0.0,0.0,3.647103309631348,3.647127389907837,8.875430239640991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.47607421875,0.0,1529.94287109375,1895.4371337890625,0.0,3895.981689453125,0.9046427607536316,1.0,0.0,3.0,1.0,0.0
12233220,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.855059802532196,0.4739344716072082,0.4294008910655975,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.9269377589225768,0.5998844504356384,0.5697400569915771,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.8508432507514954,0.4677123129367828,0.3289263248443603,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.7750377655029297,0.3493191599845886,0.334853321313858,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.6655641198158264,0.2190113961696624,1.0069583654403689,285.17840576171875,284.95001220703125,300.34295654296875,289.5063781738281,298.31365966796875,297.2662353515625,285.1800537109375,1.0,0.6261963248252869,0.4527676999568939,0.4527676999568939,1.0,1.0,-3.2059504985809326,1.0920518636703491,2.113898754119873,0.3649831414222717,0.9037421941757202,0.9037421941757202,0.0,205.29293823242188,214.0,45027.875,0.0,2999.400146484375,1.0,280.6417541503906,283.5832214355469,292.4632263183594,295.3006896972656,293.1499938964844,293.1499938964844,280.3500061035156,35781.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419543147087096,1.0,0.0,0.0,3.654572010040283,3.654596090316773,8.911819122658926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.38134765625,0.0,1536.6279296875,1895.4371337890625,0.0,3790.19970703125,0.906169593334198,1.0,0.0,3.0,1.0,0.0
12233280,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.855059802532196,0.4739344716072082,0.4294008910655975,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.9269377589225768,0.5998844504356384,0.5697400569915771,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783752441406,0.8508432507514954,0.4677123129367828,0.3289263248443603,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.7750377655029297,0.3493191599845886,0.334853321313858,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.6655641198158264,0.2190113961696624,1.0069583654403689,285.17840576171875,284.95001220703125,300.34295654296875,289.5063781738281,298.31365966796875,297.2662353515625,285.1800537109375,1.0,0.6261963248252869,0.4527676999568939,0.4527676999568939,1.0,1.0,-3.2059504985809326,1.0920518636703491,2.113898754119873,0.3649831414222717,0.9037421941757202,0.9037421941757202,0.0,205.29293823242188,214.0,45027.875,0.0,2999.400146484375,1.0,280.6417541503906,283.5832214355469,292.4632263183594,295.3006896972656,293.1499938964844,293.1499938964844,280.3500061035156,35781.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419543147087096,1.0,0.0,0.0,3.654572010040283,3.654596090316773,8.911819122658926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.38134765625,0.0,1536.6279296875,1895.4371337890625,0.0,3790.19970703125,0.906169593334198,1.0,0.0,3.0,1.0,0.0
12233340,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8524685502052307,0.4728627204895019,0.4290754497051239,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9248643517494202,0.6009625792503357,0.5713576078414917,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8508476614952087,0.4712516665458679,0.3317668437957763,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7737494707107544,0.3501965701580047,0.3360835611820221,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6644673943519592,0.2195555865764618,1.0108226537704468,285.0201416015625,284.95001220703125,300.3441467285156,289.49774169921875,298.3116455078125,297.2662353515625,285.0191345214844,1.0,0.6291358470916748,0.4515531361103058,0.4515531361103058,1.0,1.0,-3.217057943344116,1.0933774709701538,2.123680591583252,0.3640109598636627,0.903380811214447,0.903380811214447,0.0,208.1663818359375,217.0,46244.4765625,0.0,3038.71240234375,1.0,280.3577575683594,283.3804626464844,292.54168701171875,295.520751953125,293.1499938964844,293.1499938964844,280.04998779296875,35878.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548996686935424,1.0,0.0,0.0,3.659794807434082,3.6598188877105713,8.937308280110301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.55810546875,0.0,1543.1834716796875,1895.4371337890625,0.0,3906.9931640625,0.9073781371116638,1.0,0.0,3.0,1.0,0.0
12233400,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8524685502052307,0.4728627204895019,0.4290754497051239,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9248643517494202,0.6009625792503357,0.5713576078414917,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8508476614952087,0.4712516665458679,0.3317668437957763,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7737494707107544,0.3501965701580047,0.3360835611820221,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6644673943519592,0.2195555865764618,1.0108226537704468,285.0201416015625,284.95001220703125,300.3441467285156,289.49774169921875,298.3116455078125,297.2662353515625,285.0191345214844,1.0,0.6291358470916748,0.4515531361103058,0.4515531361103058,1.0,1.0,-3.217057943344116,1.0933774709701538,2.123680591583252,0.3640109598636627,0.903380811214447,0.903380811214447,0.0,208.1663818359375,217.0,46244.4765625,0.0,3038.71240234375,1.0,280.3577575683594,283.3804626464844,292.54168701171875,295.520751953125,293.1499938964844,293.1499938964844,280.04998779296875,35878.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548996686935424,1.0,0.0,0.0,3.659794807434082,3.6598188877105713,8.937308280110301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.55810546875,0.0,1543.1834716796875,1895.4371337890625,0.0,3906.9931640625,0.9073781371116638,1.0,0.0,3.0,1.0,0.0
12233460,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.847341001033783,0.4703164398670196,0.4272094070911407,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.919706165790558,0.6004287600517273,0.5713391900062561,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8484861850738525,0.4736041724681854,0.3336769640445709,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7701662182807922,0.3500102758407593,0.3362883031368255,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.6612745523452759,0.2192977219820022,1.011250615119934,284.83758544921875,284.95001220703125,300.34625244140625,289.4877624511719,298.3004455566406,297.2531433105469,284.8363037109375,1.0,0.6314572095870972,0.4501463174819946,0.4501463174819946,1.0,1.0,-3.217859029769897,1.090295433998108,2.1275634765625,0.3608765602111816,0.9003615975379944,0.9003615975379944,0.0,212.3143005371093,205.0,47363.2421875,0.0,3063.209228515625,1.0,280.05816650390625,283.15582275390625,292.5437316894531,295.61309814453125,293.1499938964844,293.1499938964844,279.75,36068.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692961573600768,1.0,0.0,0.0,3.657857179641724,3.657881259918213,8.927847829909297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.21435546875,0.0,1542.4443359375,1895.4371337890625,0.0,4035.005859375,0.9070671796798706,1.0,0.0,3.0,1.0,0.0
12233520,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.847341001033783,0.4703164398670196,0.4272094070911407,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.919706165790558,0.6004287600517273,0.5713391900062561,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8484861850738525,0.4736041724681854,0.3336769640445709,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7701662182807922,0.3500102758407593,0.3362883031368255,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.6612745523452759,0.2192977219820022,1.011250615119934,284.83758544921875,284.95001220703125,300.34625244140625,289.4877624511719,298.3004455566406,297.2531433105469,284.8363037109375,1.0,0.6314572095870972,0.4501463174819946,0.4501463174819946,1.0,1.0,-3.217859029769897,1.090295433998108,2.1275634765625,0.3608765602111816,0.9003615975379944,0.9003615975379944,0.0,212.3143005371093,205.0,47363.2421875,0.0,3063.209228515625,1.0,280.05816650390625,283.15582275390625,292.5437316894531,295.61309814453125,293.1499938964844,293.1499938964844,279.75,36068.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692961573600768,1.0,0.0,0.0,3.657857179641724,3.657881259918213,8.927847829909297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.21435546875,0.0,1542.4443359375,1895.4371337890625,0.0,4035.005859375,0.9070671796798706,1.0,0.0,3.0,1.0,0.0
12233580,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.8474634885787964,0.4671804010868072,0.4244413673877716,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.649658203125,0.9214197397232056,0.5990232229232788,0.5701159834861755,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.8514346480369568,0.4754206538200378,0.3349535465240478,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500244140625,0.7714271545410156,0.3492208421230316,0.3355859220027923,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.6621152758598328,0.2185378819704055,1.0079588890075684,284.6497802734375,284.95001220703125,300.34918212890625,289.4765014648437,298.28643798828125,297.2359313964844,284.6483459472656,1.0,0.6287939548492432,0.4487394988536834,0.4487394988536834,1.0,1.0,-3.20980167388916,1.0838104486465454,2.125991106033325,0.3563017547130584,0.8948001265525818,0.8948001265525818,0.0,209.97901916503903,193.0,48343.49609375,0.0,3033.24462890625,1.0,279.7582397460937,282.92938232421875,292.5226135253906,295.6591491699219,293.1499938964844,293.1499938964844,280.04998779296875,36309.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981057107448578,1.0,0.0,0.0,3.6470205783844,3.6470446586608887,8.875028356669645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.2431640625,0.0,1532.173828125,1895.4371337890625,0.0,4137.9052734375,0.9048054218292236,1.0,0.0,3.0,1.0,0.0
12233640,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.8474634885787964,0.4671804010868072,0.4244413673877716,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.649658203125,0.9214197397232056,0.5990232229232788,0.5701159834861755,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.8514346480369568,0.4754206538200378,0.3349535465240478,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500244140625,0.7714271545410156,0.3492208421230316,0.3355859220027923,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.6621152758598328,0.2185378819704055,1.0079588890075684,284.6497802734375,284.95001220703125,300.34918212890625,289.4765014648437,298.28643798828125,297.2359313964844,284.6483459472656,1.0,0.6287939548492432,0.4487394988536834,0.4487394988536834,1.0,1.0,-3.20980167388916,1.0838104486465454,2.125991106033325,0.3563017547130584,0.8948001265525818,0.8948001265525818,0.0,209.97901916503903,193.0,48343.49609375,0.0,3033.24462890625,1.0,279.7582397460937,282.92938232421875,292.5226135253906,295.6591491699219,293.1499938964844,293.1499938964844,280.04998779296875,36309.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981057107448578,1.0,0.0,0.0,3.6470205783844,3.6470446586608887,8.875028356669645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.2431640625,0.0,1532.173828125,1895.4371337890625,0.0,4137.9052734375,0.9048054218292236,1.0,0.0,3.0,1.0,0.0
12233700,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.8493968844413757,0.4662617743015289,0.4231411516666412,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.9246600866317748,0.5988022685050964,0.5694685578346252,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.8547935485839844,0.4768211841583252,0.3356129825115204,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.7737510204315186,0.3491026759147644,0.3351644277572632,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.6639592051506042,0.2183160632848739,1.0058281421661377,284.7701110839844,284.95001220703125,300.3509216308594,289.470458984375,298.282958984375,297.2325439453125,284.7769775390625,1.0,0.6264809370040894,0.4480361044406891,0.4480361044406891,1.0,1.0,-3.2051775455474854,1.0803505182266235,2.1248269081115723,0.3537989556789398,0.8947498798370361,0.8947498798370361,0.0,206.9026794433593,193.0,47323.1875,0.0,3006.623046875,1.0,280.001220703125,283.0897216796875,292.4399719238281,295.4164428710937,293.1499938964844,293.1499938964844,280.04998779296875,36268.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739837646484376,1.0,0.0,0.0,3.641674518585205,3.6416985988616943,8.849028176882712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.837890625,0.0,1525.927001953125,1895.4371337890625,0.0,4076.211181640625,0.903636872768402,1.0,0.0,3.0,1.0,0.0
12233760,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.8533080816268921,0.4659653604030609,0.4225038886070251,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9303183555603028,0.5991860032081604,0.5694303512573242,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8600989580154419,0.4787372946739197,0.3366754949092865,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.7778364419937134,0.349376380443573,0.3350988924503326,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.6673510074615479,0.218382254242897,1.004759669303894,284.8138427734375,284.95001220703125,300.352783203125,289.464111328125,298.2838134765625,297.2348022460937,284.8150634765625,1.0,0.6239410042762756,0.4475322961807251,0.4475322961807251,1.0,1.0,-3.204272508621216,1.078758716583252,2.125513792037964,0.352324366569519,0.8943189978599548,0.8943189978599548,0.0,202.52354431152344,181.0,47165.54296875,0.0,2980.779541015625,1.0,280.0422058105469,283.1376647949219,292.4263000488281,295.4191589355469,293.1499938964844,293.1499938964844,280.3500061035156,36216.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694265127182008,1.0,0.0,0.0,3.638208150863648,3.6382319927215576,8.832188882479386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.25,0.0,1521.700439453125,1895.4371337890625,0.0,4036.1552734375,0.9028001427650452,1.0,0.0,3.0,1.0,0.0
12233820,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8650079965591431,0.4663136005401611,0.4221371710300445,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9461385011672974,0.6010105013847351,0.5703848004341125,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8747003078460693,0.4834291934967041,0.3394150137901306,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7896069884300232,0.3506709635257721,0.3356524407863617,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6774441599845886,0.2191308289766311,1.0051310062408447,285.0011901855469,284.95001220703125,300.3569641113281,289.45068359375,298.29168701171875,297.2477722167969,285.002685546875,1.0,0.6186144351959229,0.4465246796607971,0.4465246796607971,1.0,1.0,-3.2093753814697266,1.0782517194747925,2.131123781204224,0.3505784273147583,0.896550714969635,0.896550714969635,0.0,191.7248687744141,169.0,46086.59375,0.0,2932.42236328125,1.0,280.3416442871094,283.3671264648437,292.4001770019531,295.3060607910156,293.1499938964844,293.1499938964844,280.6499938964844,36020.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561705589294434,1.0,0.0,0.0,3.6367921829223633,3.6368160247802734,8.825315376270737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.42138671875,0.0,1518.677734375,1895.4371337890625,0.0,3918.37744140625,0.9023563861846924,1.0,0.0,3.0,1.0,0.0
12233880,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8650079965591431,0.4663136005401611,0.4221371710300445,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9461385011672974,0.6010105013847351,0.5703848004341125,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8747003078460693,0.4834291934967041,0.3394150137901306,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7896069884300232,0.3506709635257721,0.3356524407863617,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6774441599845886,0.2191308289766311,1.0051310062408447,285.0011901855469,284.95001220703125,300.3569641113281,289.45068359375,298.29168701171875,297.2477722167969,285.002685546875,1.0,0.6186144351959229,0.4465246796607971,0.4465246796607971,1.0,1.0,-3.2093753814697266,1.0782517194747925,2.131123781204224,0.3505784273147583,0.896550714969635,0.896550714969635,0.0,191.7248687744141,169.0,46086.59375,0.0,2932.42236328125,1.0,280.3416442871094,283.3671264648437,292.4001770019531,295.3060607910156,293.1499938964844,293.1499938964844,280.6499938964844,36020.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561705589294434,1.0,0.0,0.0,3.6367921829223633,3.6368160247802734,8.825315376270737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.42138671875,0.0,1518.677734375,1895.4371337890625,0.0,3918.37744140625,0.9023563861846924,1.0,0.0,3.0,1.0,0.0
12233940,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.8808611035346985,0.4673400223255157,0.4224532842636108,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9653566479682922,0.6036651134490967,0.5722078680992126,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.8936156630516052,0.488805890083313,0.3426702618598938,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.805107593536377,0.3526084721088409,0.3368465900421142,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.6911144852638245,0.2204631716012954,1.008154273033142,285.191162109375,284.95001220703125,300.3615417480469,289.4363098144531,298.3038330078125,297.2666015625,285.1927185058594,1.0,0.6133860945701599,0.4455170929431915,0.4455170929431915,1.0,1.0,-3.2209270000457764,1.080168604850769,2.140758514404297,0.3498667478561401,0.9013388752937316,0.9013388752937316,0.0,179.63345336914062,157.0,45104.40625,0.0,2890.231201171875,1.0,280.64166259765625,283.5966186523437,292.39306640625,295.2331237792969,293.1499938964844,293.1499938964844,280.3500061035156,35783.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448858499526978,1.0,0.0,0.0,3.644225597381592,3.644249439239502,8.861429137141386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.361328125,0.0,1525.133056640625,1895.4371337890625,0.0,3816.775146484375,0.9038570523262024,1.0,0.0,3.0,1.0,0.0
12234000,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.8808611035346985,0.4673400223255157,0.4224532842636108,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9653566479682922,0.6036651134490967,0.5722078680992126,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.8936156630516052,0.488805890083313,0.3426702618598938,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.805107593536377,0.3526084721088409,0.3368465900421142,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.6911144852638245,0.2204631716012954,1.008154273033142,285.191162109375,284.95001220703125,300.3615417480469,289.4363098144531,298.3038330078125,297.2666015625,285.1927185058594,1.0,0.6133860945701599,0.4455170929431915,0.4455170929431915,1.0,1.0,-3.2209270000457764,1.080168604850769,2.140758514404297,0.3498667478561401,0.9013388752937316,0.9013388752937316,0.0,179.63345336914062,157.0,45104.40625,0.0,2890.231201171875,1.0,280.64166259765625,283.5966186523437,292.39306640625,295.2331237792969,293.1499938964844,293.1499938964844,280.3500061035156,35783.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448858499526978,1.0,0.0,0.0,3.644225597381592,3.644249439239502,8.861429137141386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.361328125,0.0,1525.133056640625,1895.4371337890625,0.0,3816.775146484375,0.9038570523262024,1.0,0.0,3.0,1.0,0.0
12234060,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8973659873008728,0.4665891528129577,0.4218949377536773,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9828816652297974,0.6047418713569641,0.5733063817024231,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9139686822891236,0.4928165972232818,0.3454481363296509,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8204349875450134,0.3536717295646667,0.3377128541469574,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7054882645606995,0.2212946265935897,1.0107003450393677,285.030517578125,284.95001220703125,300.3664245605469,289.4211120605469,298.30487060546875,297.2696838378906,285.0293884277344,1.0,0.6080074906349182,0.4442737102508545,0.4442737102508545,1.0,1.0,-3.229033708572388,1.080180287361145,2.148853302001953,0.3482318222522735,0.9011017680168152,0.9011017680168152,0.0,168.1989288330078,145.0,46289.12890625,0.0,2844.1669921875,1.0,280.3578491210937,283.3920593261719,292.4673767089844,295.4503479003906,293.1499938964844,293.1499938964844,280.04998779296875,35873.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584116339683532,1.0,0.0,0.0,3.64966344833374,3.6496875286102295,8.887896001397166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.2841796875,0.0,1531.8463134765625,1895.4371337890625,0.0,3938.4140625,0.9051077365875244,1.0,0.0,3.0,1.0,0.0
12234120,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8973659873008728,0.4665891528129577,0.4218949377536773,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9828816652297974,0.6047418713569641,0.5733063817024231,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9139686822891236,0.4928165972232818,0.3454481363296509,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8204349875450134,0.3536717295646667,0.3377128541469574,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7054882645606995,0.2212946265935897,1.0107003450393677,285.030517578125,284.95001220703125,300.3664245605469,289.4211120605469,298.30487060546875,297.2696838378906,285.0293884277344,1.0,0.6080074906349182,0.4442737102508545,0.4442737102508545,1.0,1.0,-3.229033708572388,1.080180287361145,2.148853302001953,0.3482318222522735,0.9011017680168152,0.9011017680168152,0.0,168.1989288330078,145.0,46289.12890625,0.0,2844.1669921875,1.0,280.3578491210937,283.3920593261719,292.4673767089844,295.4503479003906,293.1499938964844,293.1499938964844,280.04998779296875,35873.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584116339683532,1.0,0.0,0.0,3.64966344833374,3.6496875286102295,8.887896001397166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.2841796875,0.0,1531.8463134765625,1895.4371337890625,0.0,3938.4140625,0.9051077365875244,1.0,0.0,3.0,1.0,0.0
12234180,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9130831360816956,0.46436807513237,0.419776439666748,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9967772960662842,0.6041125655174255,0.5726430416107178,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9350824356079102,0.4955663084983825,0.3472248613834381,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8341432213783264,0.3536431491374969,0.33750119805336,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7181457281112671,0.2213024497032165,1.009652018547058,284.8450012207031,284.95001220703125,300.3715209960937,289.4052124023437,298.2964782714844,297.2592468261719,284.84356689453125,1.0,0.6017739176750183,0.443030297756195,0.443030297756195,1.0,1.0,-3.2263197898864746,1.0760749578475952,2.150244951248169,0.3448314964771271,0.898163378238678,0.898163378238678,0.0,157.8390655517578,133.0,47371.55078125,0.0,2781.514404296875,1.0,280.0582580566406,283.1650695800781,292.4622497558594,295.5337829589844,293.1499938964844,293.1499938964844,280.3500061035156,36063.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973030149936676,1.0,0.0,0.0,3.647951364517212,3.647975444793701,8.879558777152852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.3203125,0.0,1531.36279296875,1895.4371337890625,0.0,4067.848876953125,0.9048472046852112,1.0,0.0,3.0,1.0,0.0
12234240,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9130831360816956,0.46436807513237,0.419776439666748,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9967772960662842,0.6041125655174255,0.5726430416107178,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9350824356079102,0.4955663084983825,0.3472248613834381,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8341432213783264,0.3536431491374969,0.33750119805336,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7181457281112671,0.2213024497032165,1.009652018547058,284.8450012207031,284.95001220703125,300.3715209960937,289.4052124023437,298.2964782714844,297.2592468261719,284.84356689453125,1.0,0.6017739176750183,0.443030297756195,0.443030297756195,1.0,1.0,-3.2263197898864746,1.0760749578475952,2.150244951248169,0.3448314964771271,0.898163378238678,0.898163378238678,0.0,157.8390655517578,133.0,47371.55078125,0.0,2781.514404296875,1.0,280.0582580566406,283.1650695800781,292.4622497558594,295.5337829589844,293.1499938964844,293.1499938964844,280.3500061035156,36063.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973030149936676,1.0,0.0,0.0,3.647951364517212,3.647975444793701,8.879558777152852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.3203125,0.0,1531.36279296875,1895.4371337890625,0.0,4067.848876953125,0.9048472046852112,1.0,0.0,3.0,1.0,0.0
12234300,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9205203056335448,0.4637340307235718,0.4187360107898712,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9990000128746032,0.6042560935020447,0.5668691396713257,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9445081949234008,0.4973025918006897,0.348108172416687,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8402039408683777,0.3537676632404327,0.3373043835163116,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7232958078384399,0.221343845129013,1.008666753768921,284.9625549316406,284.95001220703125,300.3740539550781,289.39703369140625,298.29461669921875,297.2578430175781,284.9683532714844,1.0,0.5981224179267883,0.4424086213111877,0.4424086213111877,1.0,1.0,-3.2184431552886963,1.0715821981430054,2.1468608379364014,0.3418933749198913,0.8993732333183289,0.8993732333183289,0.0,153.32725524902344,133.0,46335.046875,0.0,2740.030029296875,1.0,280.3013000488281,283.3212280273437,292.376708984375,295.2936706542969,293.1499938964844,293.1499938964844,280.3500061035156,36007.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669637084007264,1.0,0.0,0.0,3.647580862045288,3.6476047039031982,8.87775456703821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.08740234375,0.0,1530.536865234375,1895.4371337890625,0.0,4014.41259765625,0.9047777056694032,1.0,0.0,3.0,1.0,0.0
12234360,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9277790188789368,0.4635984003543854,0.4183270037174225,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.6058814525604248,0.5549935102462769,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9532417058944702,0.4994567930698395,0.3493940532207489,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8459804654121399,0.354185402393341,0.3374514579772949,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7280611991882324,0.2215790897607803,1.00870680809021,284.9939880371094,284.95001220703125,300.3766174316406,289.3887023925781,298.2970886230469,297.26300048828125,284.9940490722656,1.0,0.593917965888977,0.4418822824954986,0.4418822824954986,1.0,1.0,-3.2047903537750244,1.0650871992111206,2.1397032737731934,0.3389080762863159,0.9000235795974731,0.9000235795974731,0.0,149.21502685546875,136.0,46065.96484375,0.0,2690.399169921875,1.0,280.3421630859375,283.3580627441406,292.3580017089844,295.2889709472656,293.1499938964844,293.1499938964844,280.6499938964844,35955.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629712104797364,1.0,0.0,0.0,3.6489994525909424,3.649023532867432,8.884661610863986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.673828125,0.0,1531.7236328125,1895.4371337890625,0.0,3979.027099609375,0.9050300121307372,1.0,0.0,3.0,1.0,0.0
12234420,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.938115894794464,0.4640827775001526,0.4183740317821502,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.9990000128746032,0.6121459603309631,0.539424479007721,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.9658318758010864,0.5044706463813782,0.3525773882865906,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.8545761108398438,0.3556188344955444,0.3384355306625366,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.7350625395774841,0.2225053012371063,1.0113155841827393,285.159423828125,284.95001220703125,300.3816833496094,289.3717346191406,298.3119201660156,297.2870788574219,285.16015625,1.0,0.5900471210479736,0.4408296048641205,0.4408296048641205,1.0,1.0,-3.1942474842071533,1.0585380792617798,2.135709524154663,0.3344148099422455,0.9042088985443116,0.9042088985443116,0.0,144.2000732421875,139.0,44818.6171875,0.0,2641.9228515625,1.0,280.64178466796875,283.56903076171875,292.31903076171875,295.1520690917969,293.1499938964844,293.1499938964844,280.3500061035156,35778.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949187994003296,1.0,0.0,0.0,3.6566812992095934,3.656705379486084,8.92210891834111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.6845703125,0.0,1538.955078125,1895.4371337890625,0.0,3855.643798828125,0.9066338539123536,1.0,0.0,3.0,1.0,0.0
12234480,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.938115894794464,0.4640827775001526,0.4183740317821502,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.9990000128746032,0.6121459603309631,0.539424479007721,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.9658318758010864,0.5044706463813782,0.3525773882865906,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.8545761108398438,0.3556188344955444,0.3384355306625366,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.7350625395774841,0.2225053012371063,1.0113155841827393,285.159423828125,284.95001220703125,300.3816833496094,289.3717346191406,298.3119201660156,297.2870788574219,285.16015625,1.0,0.5900471210479736,0.4408296048641205,0.4408296048641205,1.0,1.0,-3.1942474842071533,1.0585380792617798,2.135709524154663,0.3344148099422455,0.9042088985443116,0.9042088985443116,0.0,144.2000732421875,139.0,44818.6171875,0.0,2641.9228515625,1.0,280.64178466796875,283.56903076171875,292.31903076171875,295.1520690917969,293.1499938964844,293.1499938964844,280.3500061035156,35778.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949187994003296,1.0,0.0,0.0,3.6566812992095934,3.656705379486084,8.92210891834111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.6845703125,0.0,1538.955078125,1895.4371337890625,0.0,3855.643798828125,0.9066338539123536,1.0,0.0,3.0,1.0,0.0
12234540,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9426207542419434,0.4629920721054077,0.417837917804718,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.6175539493560791,0.5320209860801697,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9727814197540284,0.508232057094574,0.3554505705833435,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8591727614402771,0.356310486793518,0.3393079340457916,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7388607263565063,0.2230212837457656,1.014150857925415,284.98468017578125,284.95001220703125,300.38653564453125,289.3543701171875,298.32037353515625,297.3013000488281,284.9832763671875,1.0,0.5886979699134827,0.4397769570350647,0.4397769570350647,1.0,1.0,-3.1926109790802,1.0553141832351685,2.1372969150543213,0.3315951228141784,0.9032495021820068,0.9032495021820068,0.0,142.0118865966797,142.0,45856.51953125,0.0,2626.75830078125,1.0,280.3577575683594,283.3546447753906,292.3870544433594,295.34552001953125,293.1499938964844,293.1499938964844,280.04998779296875,35905.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597485065460204,1.0,0.0,0.0,3.660944700241089,3.660968780517578,8.942925546762126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.4130859375,0.0,1544.672607421875,1895.4371337890625,0.0,3950.34375,0.9076505303382874,1.0,0.0,3.0,1.0,0.0
12234600,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9426207542419434,0.4629920721054077,0.417837917804718,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.6175539493560791,0.5320209860801697,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9727814197540284,0.508232057094574,0.3554505705833435,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8591727614402771,0.356310486793518,0.3393079340457916,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7388607263565063,0.2230212837457656,1.014150857925415,284.98468017578125,284.95001220703125,300.38653564453125,289.3543701171875,298.32037353515625,297.3013000488281,284.9832763671875,1.0,0.5886979699134827,0.4397769570350647,0.4397769570350647,1.0,1.0,-3.1926109790802,1.0553141832351685,2.1372969150543213,0.3315951228141784,0.9032495021820068,0.9032495021820068,0.0,142.0118865966797,142.0,45856.51953125,0.0,2626.75830078125,1.0,280.3577575683594,283.3546447753906,292.3870544433594,295.34552001953125,293.1499938964844,293.1499938964844,280.04998779296875,35905.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597485065460204,1.0,0.0,0.0,3.660944700241089,3.660968780517578,8.942925546762126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.4130859375,0.0,1544.672607421875,1895.4371337890625,0.0,3950.34375,0.9076505303382874,1.0,0.0,3.0,1.0,0.0
12234660,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.9408677220344543,0.4605697691440582,0.4158966541290283,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.9990000128746032,0.6202306747436523,0.5321457982063293,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.9743906855583192,0.5108233094215393,0.3574004173278808,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.8590312600135803,0.3559997677803039,0.3392176032066345,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.7387485504150391,0.2227930128574371,1.013893961906433,284.7973937988281,284.95001220703125,300.3910522460937,289.3367614746094,298.31671142578125,297.2965393066406,284.796142578125,1.0,0.5887506604194641,0.4390030801296234,0.4390030801296234,1.0,1.0,-3.1923530101776123,1.0532677173614502,2.139085292816162,0.3297033309936523,0.8996523022651672,0.8996523022651672,0.0,142.04147338867188,145.0,46925.671875,0.0,2626.41943359375,1.0,280.05816650390625,283.12762451171875,292.3853759765625,295.4272766113281,293.1499938964844,293.1499938964844,280.3500061035156,36113.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726378321647644,1.0,0.0,0.0,3.657348155975342,3.657372236251831,8.925363204070891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.185546875,0.0,1542.2119140625,1895.4371337890625,0.0,4064.405517578125,0.9069826602935792,1.0,0.0,3.0,1.0,0.0
