time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234720,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.9408677220344543,0.4605697691440582,0.4158966541290283,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.9990000128746032,0.6202306747436523,0.5321457982063293,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.9743906855583192,0.5108233094215393,0.3574004173278808,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.8590312600135803,0.3559997677803039,0.3392176032066345,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.7387485504150391,0.2227930128574371,1.013893961906433,284.7973937988281,284.95001220703125,300.3910522460937,289.3367614746094,298.31671142578125,297.2965393066406,284.796142578125,1.0,0.5887506604194641,0.4390030801296234,0.4390030801296234,1.0,1.0,-3.1923530101776123,1.0532677173614502,2.139085292816162,0.3297033309936523,0.8996523022651672,0.8996523022651672,0.0,142.04147338867188,145.0,46925.671875,0.0,2626.41943359375,1.0,280.05816650390625,283.12762451171875,292.3853759765625,295.4272766113281,293.1499938964844,293.1499938964844,280.3500061035156,36113.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726378321647644,1.0,0.0,0.0,3.657348155975342,3.657372236251831,8.925363204070891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.185546875,0.0,1542.2119140625,1895.4371337890625,0.0,4064.405517578125,0.9069826602935792,1.0,0.0,3.0,1.0,0.0
12234780,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9383662939071656,0.4597755074501037,0.4146819114685058,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9990000128746032,0.6226403713226318,0.534292995929718,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9751988053321838,0.514763593673706,0.3597961962223053,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8579840064048767,0.3564113676548004,0.3393236100673675,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7378044128417969,0.2229542732238769,1.0138057470321655,284.9656066894531,284.95001220703125,300.3951110839844,289.3190002441406,298.3186950683594,297.2999572753906,284.9669494628906,1.0,0.5898051261901855,0.4382292330265045,0.4382292330265045,1.0,1.0,-3.1963672637939453,1.0528444051742554,2.1435227394104004,0.3284220993518829,0.9012263417243958,0.9012263417243958,0.0,142.82334899902344,148.0,45871.46875,0.0,2638.69580078125,1.0,280.3422241210937,283.3375549316406,292.2863464355469,295.1963195800781,293.1499938964844,293.1499938964844,280.04998779296875,36001.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621046185493468,1.0,0.0,0.0,3.656538963317871,3.65656304359436,8.921413723328442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.13134765625,0.0,1540.4639892578125,1895.4371337890625,0.0,3971.324462890625,0.9067516922950744,1.0,0.0,3.0,1.0,0.0
12234840,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9383662939071656,0.4597755074501037,0.4146819114685058,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9990000128746032,0.6226403713226318,0.534292995929718,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9751988053321838,0.514763593673706,0.3597961962223053,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8579840064048767,0.3564113676548004,0.3393236100673675,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.7378044128417969,0.2229542732238769,1.0138057470321655,284.9656066894531,284.95001220703125,300.3951110839844,289.3190002441406,298.3186950683594,297.2999572753906,284.9669494628906,1.0,0.5898051261901855,0.4382292330265045,0.4382292330265045,1.0,1.0,-3.1963672637939453,1.0528444051742554,2.1435227394104004,0.3284220993518829,0.9012263417243958,0.9012263417243958,0.0,142.82334899902344,148.0,45871.46875,0.0,2638.69580078125,1.0,280.3422241210937,283.3375549316406,292.2863464355469,295.1963195800781,293.1499938964844,293.1499938964844,280.04998779296875,36001.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621046185493468,1.0,0.0,0.0,3.656538963317871,3.65656304359436,8.921413723328442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.13134765625,0.0,1540.4639892578125,1895.4371337890625,0.0,3971.324462890625,0.9067516922950744,1.0,0.0,3.0,1.0,0.0
12234900,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9373956322669984,0.4592383205890655,0.4144645035266876,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.6235884428024292,0.5354515910148621,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9757722020149232,0.5166304707527161,0.3612597286701202,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8576463460922241,0.3566202819347381,0.3396513760089874,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7375052571296692,0.2230617254972458,1.0146777629852295,284.84527587890625,284.95001220703125,300.3969421386719,289.31011962890625,298.3184814453125,297.2999572753906,284.8385009765625,1.0,0.5907023549079895,0.4378422796726227,0.4378422796726227,1.0,1.0,-3.200701236724853,1.0534961223602295,2.147205352783203,0.3281886577606201,0.8993780612945557,0.8993780612945557,0.0,143.34051513671875,148.0,46850.69921875,0.0,2650.181640625,1.0,280.0985412597656,283.1789245605469,292.34100341796875,295.39483642578125,293.1499938964844,293.1499938964844,280.04998779296875,36075.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684566259384156,1.0,0.0,0.0,3.655217885971069,3.655241966247559,8.914968816498003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.16015625,0.0,1539.55029296875,1895.4371337890625,0.0,4027.6005859375,0.906457543373108,1.0,0.0,3.0,1.0,0.0
12234960,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.9350972175598145,0.4582546651363373,0.4137491583824157,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.6239518523216248,0.5379372835159302,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9753230810165404,0.5181164145469666,0.3623986542224884,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8564016819000244,0.356561928987503,0.3397175669670105,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.7364698648452759,0.222982183098793,1.0147802829742432,284.804443359375,284.95001220703125,300.39862060546875,289.3012390136719,298.3142395019531,297.2944641113281,284.8035888671875,1.0,0.5917074680328369,0.4373117387294769,0.4373117387294769,1.0,1.0,-3.2044036388397217,1.05357027053833,2.150833368301392,0.3275369107723236,0.8979582786560059,0.8979582786560059,0.0,144.21444702148438,151.0,46991.62109375,0.0,2662.380615234375,1.0,280.0577087402344,283.1356506347656,292.334716796875,295.3644714355469,293.1499938964844,293.1499938964844,280.3500061035156,36150.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722919464111328,1.0,0.0,0.0,3.651687622070313,3.6517117023468018,8.897757197701139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.94921875,0.0,1536.17529296875,1895.4371337890625,0.0,4061.36865234375,0.9057475924491882,1.0,0.0,3.0,1.0,0.0
12235020,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9310604929924012,0.4577637910842895,0.4129294157028198,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.6252358555793762,0.5428891777992249,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9747875928878784,0.5223747491836548,0.3650907874107361,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8541809916496277,0.357210636138916,0.3401255905628204,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.734582245349884,0.2232992202043533,1.0156610012054443,284.97869873046875,284.95001220703125,300.40142822265625,289.2835693359375,298.3134155273437,297.2950134277344,284.980224609375,1.0,0.5940995216369629,0.4362506568431854,0.4362506568431854,1.0,1.0,-3.2141520977020264,1.0545413494110107,2.159610748291016,0.3264159560203552,0.8997521996498108,0.8997521996498108,0.0,146.05934143066406,154.0,45996.48046875,0.0,2692.12841796875,1.0,280.3421630859375,283.35040283203125,292.25360107421875,295.1662292480469,293.1499938964844,293.1499938964844,280.6499938964844,36010.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627252221107484,1.0,0.0,0.0,3.650493621826172,3.650517702102661,8.891939273780736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.64404296875,0.0,1533.7972412109375,1895.4371337890625,0.0,3976.841064453125,0.9054091572761536,1.0,0.0,3.0,1.0,0.0
12235080,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9310604929924012,0.4577637910842895,0.4129294157028198,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.6252358555793762,0.5428891777992249,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9747875928878784,0.5223747491836548,0.3650907874107361,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8541809916496277,0.357210636138916,0.3401255905628204,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.734582245349884,0.2232992202043533,1.0156610012054443,284.97869873046875,284.95001220703125,300.40142822265625,289.2835693359375,298.3134155273437,297.2950134277344,284.980224609375,1.0,0.5940995216369629,0.4362506568431854,0.4362506568431854,1.0,1.0,-3.2141520977020264,1.0545413494110107,2.159610748291016,0.3264159560203552,0.8997521996498108,0.8997521996498108,0.0,146.05934143066406,154.0,45996.48046875,0.0,2692.12841796875,1.0,280.3421630859375,283.35040283203125,292.25360107421875,295.1662292480469,293.1499938964844,293.1499938964844,280.6499938964844,36010.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627252221107484,1.0,0.0,0.0,3.650493621826172,3.650517702102661,8.891939273780736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.64404296875,0.0,1533.7972412109375,1895.4371337890625,0.0,3976.841064453125,0.9054091572761536,1.0,0.0,3.0,1.0,0.0
12235140,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9291321039199828,0.4584889411926269,0.4134065806865692,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.9990000128746032,0.6275918483734131,0.5464182496070862,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.975803554058075,0.5277681946754456,0.3686969876289367,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.8534426689147949,0.3587435781955719,0.341426819562912,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.7339819669723511,0.2242806404829025,1.019560933113098,285.1712341308594,284.95001220703125,300.40338134765625,289.26611328125,298.320556640625,297.3075256347656,285.1728820800781,1.0,0.5971471667289734,0.4351895451545715,0.4351895451545715,1.0,1.0,-3.229553937911988,1.0575939416885376,2.17195987701416,0.3261068165302276,0.9042919278144836,0.9042919278144836,0.0,147.7406768798828,157.0,45045.8515625,0.0,2732.656982421875,1.0,280.64178466796875,283.58203125,292.2245178222656,295.0625,293.1499938964844,293.1499938964844,280.3500061035156,35793.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513318538665771,1.0,0.0,0.0,3.6575465202331534,3.657570600509644,8.926331815928279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.7001953125,0.0,1540.0306396484375,1895.4371337890625,0.0,3874.95263671875,0.90684312582016,1.0,0.0,3.0,1.0,0.0
12235200,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9291321039199828,0.4584889411926269,0.4134065806865692,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.9990000128746032,0.6275918483734131,0.5464182496070862,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.975803554058075,0.5277681946754456,0.3686969876289367,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.8534426689147949,0.3587435781955719,0.341426819562912,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.7339819669723511,0.2242806404829025,1.019560933113098,285.1712341308594,284.95001220703125,300.40338134765625,289.26611328125,298.320556640625,297.3075256347656,285.1728820800781,1.0,0.5971471667289734,0.4351895451545715,0.4351895451545715,1.0,1.0,-3.229553937911988,1.0575939416885376,2.17195987701416,0.3261068165302276,0.9042919278144836,0.9042919278144836,0.0,147.7406768798828,157.0,45045.8515625,0.0,2732.656982421875,1.0,280.64178466796875,283.58203125,292.2245178222656,295.0625,293.1499938964844,293.1499938964844,280.3500061035156,35793.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513318538665771,1.0,0.0,0.0,3.6575465202331534,3.657570600509644,8.926331815928279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.7001953125,0.0,1540.0306396484375,1895.4371337890625,0.0,3874.95263671875,0.90684312582016,1.0,0.0,3.0,1.0,0.0
12235260,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9253228306770324,0.4576224684715271,0.4132100343704223,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6285997033119202,0.5519466400146484,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9753721356391908,0.5318248271942139,0.371896743774414,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8515456318855286,0.3595079481601715,0.3425205051898956,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7325204014778137,0.2248186618089676,1.023244023323059,285.0150451660156,284.95001220703125,300.4044189453125,289.2490234375,298.316162109375,297.303955078125,285.0142822265625,1.0,0.6005897521972656,0.4339845180511474,0.4339845180511474,1.0,1.0,-3.245561122894287,1.0604746341705322,2.185086727142334,0.3256062865257263,0.9038694500923156,0.9038694500923156,0.0,150.0530548095703,160.0,46297.3828125,0.0,2778.27587890625,1.0,280.3577575683594,283.3815002441406,292.2943725585937,295.2743835449219,293.1499938964844,293.1499938964844,280.04998779296875,35888.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645424485206604,1.0,0.0,0.0,3.662384510040283,3.662408590316773,8.949961625148717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.7080078125,0.0,1546.1531982421875,1895.4371337890625,0.0,3992.972900390625,0.907965123653412,1.0,0.0,3.0,1.0,0.0
12235320,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9253228306770324,0.4576224684715271,0.4132100343704223,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6285997033119202,0.5519466400146484,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9753721356391908,0.5318248271942139,0.371896743774414,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8515456318855286,0.3595079481601715,0.3425205051898956,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7325204014778137,0.2248186618089676,1.023244023323059,285.0150451660156,284.95001220703125,300.4044189453125,289.2490234375,298.316162109375,297.303955078125,285.0142822265625,1.0,0.6005897521972656,0.4339845180511474,0.4339845180511474,1.0,1.0,-3.245561122894287,1.0604746341705322,2.185086727142334,0.3256062865257263,0.9038694500923156,0.9038694500923156,0.0,150.0530548095703,160.0,46297.3828125,0.0,2778.27587890625,1.0,280.3577575683594,283.3815002441406,292.2943725585937,295.2743835449219,293.1499938964844,293.1499938964844,280.04998779296875,35888.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645424485206604,1.0,0.0,0.0,3.662384510040283,3.662408590316773,8.949961625148717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.7080078125,0.0,1546.1531982421875,1895.4371337890625,0.0,3992.972900390625,0.907965123653412,1.0,0.0,3.0,1.0,0.0
12235380,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.918117105960846,0.4553909599781036,0.4115443527698517,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.9990000128746032,0.6272082328796387,0.5609198808670044,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.9722281694412231,0.5346471071243286,0.3740897476673126,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.847185492515564,0.3592373132705688,0.3425773978233337,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.728927493095398,0.2245676070451736,1.0234181880950928,284.8396301269531,284.95001220703125,300.40435791015625,289.2323608398437,298.29986572265625,297.2835388183594,284.8387756347656,1.0,0.6039195656776428,0.432779461145401,0.432779461145401,1.0,1.0,-3.257267713546753,1.061713933944702,2.195553779602051,0.3244125545024872,0.9009193181991576,0.9009193181991576,0.0,153.23141479492188,163.0,47514.29296875,0.0,2820.1728515625,1.0,280.0581359863281,283.1630859375,292.29083251953125,295.3651428222656,293.1499938964844,293.1499938964844,279.75,36071.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97942715883255,1.0,0.0,0.0,3.6603150367736816,3.660339117050171,8.939849749367568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.92138671875,0.0,1545.2091064453125,1895.4371337890625,0.0,4123.74169921875,0.9076201915740968,1.0,0.0,3.0,1.0,0.0
12235440,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.918117105960846,0.4553909599781036,0.4115443527698517,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.9990000128746032,0.6272082328796387,0.5609198808670044,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.9722281694412231,0.5346471071243286,0.3740897476673126,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.847185492515564,0.3592373132705688,0.3425773978233337,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.728927493095398,0.2245676070451736,1.0234181880950928,284.8396301269531,284.95001220703125,300.40435791015625,289.2323608398437,298.29986572265625,297.2835388183594,284.8387756347656,1.0,0.6039195656776428,0.432779461145401,0.432779461145401,1.0,1.0,-3.257267713546753,1.061713933944702,2.195553779602051,0.3244125545024872,0.9009193181991576,0.9009193181991576,0.0,153.23141479492188,163.0,47514.29296875,0.0,2820.1728515625,1.0,280.0581359863281,283.1630859375,292.29083251953125,295.3651428222656,293.1499938964844,293.1499938964844,279.75,36071.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97942715883255,1.0,0.0,0.0,3.6603150367736816,3.660339117050171,8.939849749367568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.92138671875,0.0,1545.2091064453125,1895.4371337890625,0.0,4123.74169921875,0.9076201915740968,1.0,0.0,3.0,1.0,0.0
12235500,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.9141404032707214,0.4540658891201019,0.4105190336704254,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.9990000128746032,0.6257575154304504,0.5659170150756836,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70556640625,0.9702478647232056,0.535848081111908,0.3750398159027099,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.844641387462616,0.3588805198669433,0.3423868715763092,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.7267560362815857,0.2242467254400253,1.0225977897644043,284.7059020996094,284.95001220703125,300.40386962890625,289.2242431640625,298.2898864746094,297.2709655761719,284.69903564453125,1.0,0.6054947972297668,0.4321769177913666,0.4321769177913666,1.0,1.0,-3.261972188949585,1.0618984699249268,2.200073719024658,0.3236256539821625,0.8979921936988831,0.8979921936988831,0.0,154.94223022460938,163.0,48529.4453125,0.0,2839.505126953125,1.0,279.8010559082031,282.9908142089844,292.3014831542969,295.4923095703125,293.1499938964844,293.1499938964844,279.75,36195.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881227612495422,1.0,0.0,0.0,3.656338214874268,3.656362295150757,8.92043431122147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.60205078125,0.0,1541.6971435546875,1895.4371337890625,0.0,4198.919921875,0.906780242919922,1.0,0.0,3.0,1.0,0.0
12235560,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.9098856449127196,0.4526235163211822,0.409289002418518,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.9990000128746032,0.6238113641738892,0.5712964534759521,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.9679186344146729,0.5369300842285156,0.3758368194103241,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8418269157409668,0.3583958148956299,0.3420231640338897,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651611328125,0.724304735660553,0.2238119095563888,1.0211129188537598,284.66461181640625,284.95001220703125,300.403076171875,289.2162780761719,298.2791442871094,297.2574462890625,284.66387939453125,1.0,0.6069849133491516,0.4315529763698578,0.4315529763698578,1.0,1.0,-3.265698909759521,1.0616639852523804,2.204034805297852,0.3226364850997925,0.8956336975097656,0.8956336975097656,0.0,156.7415771484375,166.0,48666.78125,0.0,2857.33447265625,1.0,279.7580871582031,282.94708251953125,292.266845703125,295.41656494140625,293.1499938964844,293.1499938964844,280.04998779296875,36297.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920572638511658,1.0,0.0,0.0,3.649869680404663,3.649893760681152,8.88889928774006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.36181640625,0.0,1535.248291015625,1895.4371337890625,0.0,4232.61669921875,0.9054364562034608,1.0,0.0,3.0,1.0,0.0
12235620,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.904022216796875,0.451674610376358,0.4079878330230713,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9990000128746032,0.6208953857421875,0.5798013806343079,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9651976823806764,0.5408421158790588,0.3782292902469635,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.83780437707901,0.3584984540939331,0.3418754041194916,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.7206658124923706,0.2236456871032714,1.0197352170944214,284.8418273925781,284.95001220703125,300.4004821777344,289.2008972167969,298.2711486816406,297.250732421875,284.8434753417969,1.0,0.6099730730056763,0.4303050935268402,0.4303050935268402,1.0,1.0,-3.275397300720215,1.062005639076233,2.2133917808532715,0.3208437263965606,0.895622193813324,0.895622193813324,0.0,159.7763671875,169.0,47648.1640625,0.0,2894.7060546875,1.0,280.0421447753906,283.1653137207031,292.16912841796875,295.18524169921875,293.1499938964844,293.1499938964844,280.3500061035156,36185.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816464185714722,1.0,0.0,0.0,3.64216685295105,3.642190933227539,8.851420147948375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.4091796875,0.0,1525.8548583984375,1895.4371337890625,0.0,4143.01806640625,0.9036661386489868,1.0,0.0,3.0,1.0,0.0
12235680,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.904022216796875,0.451674610376358,0.4079878330230713,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9990000128746032,0.6208953857421875,0.5798013806343079,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9651976823806764,0.5408421158790588,0.3782292902469635,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.83780437707901,0.3584984540939331,0.3418754041194916,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.7206658124923706,0.2236456871032714,1.0197352170944214,284.8418273925781,284.95001220703125,300.4004821777344,289.2008972167969,298.2711486816406,297.250732421875,284.8434753417969,1.0,0.6099730730056763,0.4303050935268402,0.4303050935268402,1.0,1.0,-3.275397300720215,1.062005639076233,2.2133917808532715,0.3208437263965606,0.895622193813324,0.895622193813324,0.0,159.7763671875,169.0,47648.1640625,0.0,2894.7060546875,1.0,280.0421447753906,283.1653137207031,292.16912841796875,295.18524169921875,293.1499938964844,293.1499938964844,280.3500061035156,36185.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816464185714722,1.0,0.0,0.0,3.64216685295105,3.642190933227539,8.851420147948375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.4091796875,0.0,1525.8548583984375,1895.4371337890625,0.0,4143.01806640625,0.9036661386489868,1.0,0.0,3.0,1.0,0.0
12235740,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9012300372123718,0.4521511197090149,0.4082404971122741,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9990000128746032,0.6197200417518616,0.5850100517272949,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9650924205780028,0.5461238622665405,0.3817504942417145,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8360404968261719,0.359701544046402,0.3428552448749542,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7190365195274353,0.2243117690086364,1.0222111940383911,285.0369567871094,284.95001220703125,300.3964538574219,289.18634033203125,298.2742614746094,297.26092529296875,285.0386657714844,1.0,0.6132940649986267,0.4290572106838226,0.4290572106838226,1.0,1.0,-3.2903501987457275,1.0642465353012085,2.2261037826538086,0.3198011815547943,0.8983911871910095,0.8983911871910095,0.0,162.16281127929688,172.0,46667.734375,0.0,2939.841064453125,1.0,280.3416748046875,283.4003601074219,292.1414794921875,295.0777587890625,293.1499938964844,293.1499938964844,280.6499938964844,35976.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695590734481812,1.0,0.0,0.0,3.642367839813232,3.642391681671143,8.852396717884403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.3779296875,0.0,1524.52197265625,1895.4371337890625,0.0,4037.32373046875,0.9035741686820984,1.0,0.0,3.0,1.0,0.0
12235800,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9012300372123718,0.4521511197090149,0.4082404971122741,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9990000128746032,0.6197200417518616,0.5850100517272949,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9650924205780028,0.5461238622665405,0.3817504942417145,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8360404968261719,0.359701544046402,0.3428552448749542,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7190365195274353,0.2243117690086364,1.0222111940383911,285.0369567871094,284.95001220703125,300.3964538574219,289.18634033203125,298.2742614746094,297.26092529296875,285.0386657714844,1.0,0.6132940649986267,0.4290572106838226,0.4290572106838226,1.0,1.0,-3.2903501987457275,1.0642465353012085,2.2261037826538086,0.3198011815547943,0.8983911871910095,0.8983911871910095,0.0,162.16281127929688,172.0,46667.734375,0.0,2939.841064453125,1.0,280.3416748046875,283.4003601074219,292.1414794921875,295.0777587890625,293.1499938964844,293.1499938964844,280.6499938964844,35976.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695590734481812,1.0,0.0,0.0,3.642367839813232,3.642391681671143,8.852396717884403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.3779296875,0.0,1524.52197265625,1895.4371337890625,0.0,4037.32373046875,0.9035741686820984,1.0,0.0,3.0,1.0,0.0
12235860,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.8989421725273132,0.4531887173652649,0.4091294705867767,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295227050781,0.9984768629074096,0.6200229525566101,0.5872025489807129,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.9654026627540588,0.552017867565155,0.3857896327972412,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.8347830772399902,0.3614908158779144,0.3444893360137939,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.7179780006408691,0.2254813611507415,1.0272765159606934,285.2293701171875,284.95001220703125,300.39080810546875,289.1726989746094,298.281494140625,297.2776794433594,285.2309265136719,1.0,0.6168756484985352,0.427849143743515,0.427849143743515,1.0,1.0,-3.3069701194763184,1.067158579826355,2.239811658859253,0.3190838992595672,0.903712511062622,0.903712511062622,0.0,164.6561737060547,175.0,45725.015625,0.0,2989.5439453125,1.0,280.6417236328125,283.6312561035156,292.1332092285156,295.0069885253906,293.1499938964844,293.1499938964844,280.3500061035156,35734.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959056556224823,1.0,0.0,0.0,3.651637315750122,3.6516613960266113,8.897511634131661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.4052734375,0.0,1533.000732421875,1895.4371337890625,0.0,3944.171630859375,0.9054819941520692,1.0,0.0,3.0,1.0,0.0
12235920,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.8989421725273132,0.4531887173652649,0.4091294705867767,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295227050781,0.9984768629074096,0.6200229525566101,0.5872025489807129,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.9654026627540588,0.552017867565155,0.3857896327972412,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.8347830772399902,0.3614908158779144,0.3444893360137939,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.7179780006408691,0.2254813611507415,1.0272765159606934,285.2293701171875,284.95001220703125,300.39080810546875,289.1726989746094,298.281494140625,297.2776794433594,285.2309265136719,1.0,0.6168756484985352,0.427849143743515,0.427849143743515,1.0,1.0,-3.3069701194763184,1.067158579826355,2.239811658859253,0.3190838992595672,0.903712511062622,0.903712511062622,0.0,164.6561737060547,175.0,45725.015625,0.0,2989.5439453125,1.0,280.6417236328125,283.6312561035156,292.1332092285156,295.0069885253906,293.1499938964844,293.1499938964844,280.3500061035156,35734.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959056556224823,1.0,0.0,0.0,3.651637315750122,3.6516613960266113,8.897511634131661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.4052734375,0.0,1533.000732421875,1895.4371337890625,0.0,3944.171630859375,0.9054819941520692,1.0,0.0,3.0,1.0,0.0
12235980,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.893886923789978,0.4524338245391845,0.4091202318668365,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9944958686828612,0.6194402575492859,0.5872457027435303,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9629496335983276,0.5563159584999084,0.3892381489276886,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8314759135246277,0.3623277246952057,0.3457491397857666,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7151668071746826,0.226074144244194,1.0316277742385864,285.070556640625,284.95001220703125,300.38348388671875,289.16015625,298.27752685546875,297.2791748046875,285.0694885253906,1.0,0.6202509999275208,0.4266410768032074,0.4266410768032074,1.0,1.0,-3.317918062210083,1.067950963973999,2.249967098236084,0.31770059466362,0.904019832611084,0.904019832611084,0.0,168.25894165039062,178.0,46955.5078125,0.0,3033.634033203125,1.0,280.3577880859375,283.4276733398437,292.2076721191406,295.2265625,293.1499938964844,293.1499938964844,280.04998779296875,35818.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972795069217682,1.0,0.0,0.0,3.6590895652771,3.659113645553589,8.933864705795713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.61181640625,0.0,1541.94287109375,1895.4371337890625,0.0,4065.78564453125,0.9071797728538512,1.0,0.0,3.0,1.0,0.0
12236040,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.893886923789978,0.4524338245391845,0.4091202318668365,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.9944958686828612,0.6194402575492859,0.5872457027435303,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9629496335983276,0.5563159584999084,0.3892381489276886,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8314759135246277,0.3623277246952057,0.3457491397857666,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7151668071746826,0.226074144244194,1.0316277742385864,285.070556640625,284.95001220703125,300.38348388671875,289.16015625,298.27752685546875,297.2791748046875,285.0694885253906,1.0,0.6202509999275208,0.4266410768032074,0.4266410768032074,1.0,1.0,-3.317918062210083,1.067950963973999,2.249967098236084,0.31770059466362,0.904019832611084,0.904019832611084,0.0,168.25894165039062,178.0,46955.5078125,0.0,3033.634033203125,1.0,280.3577880859375,283.4276733398437,292.2076721191406,295.2265625,293.1499938964844,293.1499938964844,280.04998779296875,35818.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972795069217682,1.0,0.0,0.0,3.6590895652771,3.659113645553589,8.933864705795713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.61181640625,0.0,1541.94287109375,1895.4371337890625,0.0,4065.78564453125,0.9071797728538512,1.0,0.0,3.0,1.0,0.0
12236100,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8900299668312073,0.4514446258544922,0.4085152745246887,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.991445004940033,0.6186127066612244,0.586749255657196,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9603641033172609,0.5578968524932861,0.3905387222766876,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.828757643699646,0.3622866868972778,0.3459506630897522,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7127201557159424,0.2260257005691528,1.032372236251831,284.9336853027344,284.95001220703125,300.379150390625,289.154296875,298.2715759277344,297.2746887207031,284.9266052246094,1.0,0.621630072593689,0.4260370433330536,0.4260370433330536,1.0,1.0,-3.3193016052246094,1.0668476819992063,2.2524540424346924,0.3163896203041076,0.9025799036026,0.9025799036026,0.0,170.49537658691406,178.0,47973.51953125,0.0,3049.32080078125,1.0,280.1009521484375,283.2514953613281,292.2343444824219,295.3797912597656,293.1499938964844,293.1499938964844,280.04998779296875,35917.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825578927993774,1.0,0.0,0.0,3.660460948944092,3.660485029220581,8.940562565840082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.21533203125,0.0,1544.2186279296875,1895.4371337890625,0.0,4150.91796875,0.9075170755386353,1.0,0.0,3.0,1.0,0.0
12236160,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8855270743370056,0.4502062499523163,0.4075583517551422,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9877529144287108,0.6175098419189453,0.5858907103538513,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.957057535648346,0.5592370629310608,0.3915799856185913,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8254929780960083,0.3620088398456573,0.345866858959198,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7096478343009949,0.2257776260375976,1.0320801734924316,284.8863220214844,284.95001220703125,300.37432861328125,289.1487731933594,298.2638854980469,297.2679748535156,284.8849792480469,1.0,0.622751772403717,0.4254133701324463,0.4254133701324463,1.0,1.0,-3.3179233074188232,1.0646872520446775,2.253236055374145,0.3146225214004516,0.9016404151916504,0.9016404151916504,0.0,172.9315643310547,181.0,48080.7890625,0.0,3060.12060546875,1.0,280.0580444335937,283.2012023925781,292.2060852050781,295.31549072265625,293.1499938964844,293.1499938964844,279.75,36001.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874229431152344,1.0,0.0,0.0,3.6596407890319824,3.659664869308472,8.936556241678772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.2392578125,0.0,1543.9349365234375,1895.4371337890625,0.0,4192.9052734375,0.9074203968048096,1.0,0.0,3.0,1.0,0.0
12236220,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.8766599297523499,0.4473567903041839,0.4053179025650024,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.979962170124054,0.6148439049720764,0.5837415456771851,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.9503637552261353,0.5615260004997253,0.3934004008769989,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.8188880085945129,0.3610377013683319,0.3452822268009186,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.703108012676239,0.2249018400907516,1.0296707153320312,284.6981506347656,284.95001220703125,300.3631896972656,289.138671875,298.24639892578125,297.2524719238281,284.6967163085937,1.0,0.6243987679481506,0.4241659939289093,0.4241659939289093,1.0,1.0,-3.311239004135132,1.0589312314987185,2.252307891845703,0.3104765713214874,0.89671790599823,0.89671790599823,0.0,177.63101196289062,184.0,49086.1328125,0.0,3072.1318359375,1.0,279.7582092285156,282.97418212890625,292.1846618652344,295.36138916015625,293.1499938964844,293.1499938964844,280.04998779296875,36237.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991085529327391,1.0,0.0,0.0,3.651493549346924,3.651517629623413,8.896810754777107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.62744140625,0.0,1536.60595703125,1895.4371337890625,0.0,4292.48095703125,0.905755341053009,1.0,0.0,3.0,1.0,0.0
12236280,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.8766599297523499,0.4473567903041839,0.4053179025650024,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.979962170124054,0.6148439049720764,0.5837415456771851,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.9503637552261353,0.5615260004997253,0.3934004008769989,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.8188880085945129,0.3610377013683319,0.3452822268009186,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.703108012676239,0.2249018400907516,1.0296707153320312,284.6981506347656,284.95001220703125,300.3631896972656,289.138671875,298.24639892578125,297.2524719238281,284.6967163085937,1.0,0.6243987679481506,0.4241659939289093,0.4241659939289093,1.0,1.0,-3.311239004135132,1.0589312314987185,2.252307891845703,0.3104765713214874,0.89671790599823,0.89671790599823,0.0,177.63101196289062,184.0,49086.1328125,0.0,3072.1318359375,1.0,279.7582092285156,282.97418212890625,292.1846618652344,295.36138916015625,293.1499938964844,293.1499938964844,280.04998779296875,36237.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991085529327391,1.0,0.0,0.0,3.651493549346924,3.651517629623413,8.896810754777107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.62744140625,0.0,1536.60595703125,1895.4371337890625,0.0,4292.48095703125,0.905755341053009,1.0,0.0,3.0,1.0,0.0
12236340,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8709737062454224,0.4462541937828064,0.4039247334003448,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.974516212940216,0.613788902759552,0.5823331475257874,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9469540119171144,0.5654547214508057,0.3958218693733215,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8145907521247864,0.3609773516654968,0.3450178802013397,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6987079977989197,0.2245665192604065,1.0277137756347656,284.85943603515625,284.95001220703125,300.3500061035156,289.1300048828125,298.2386779785156,297.2519226074219,284.860595703125,1.0,0.625801682472229,0.4229186475276947,0.4229186475276947,1.0,1.0,-3.308096170425415,1.0544767379760742,2.253619432449341,0.3065836727619171,0.8968294262886047,0.8968294262886047,0.0,180.9017944335937,187.0,47903.1015625,0.0,3083.779296875,1.0,280.0421447753906,283.1799011230469,292.0916748046875,295.1239013671875,293.1499938964844,293.1499938964844,280.3500061035156,36144.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873923659324646,1.0,0.0,0.0,3.645393133163452,3.645417213439941,8.867108363119769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.8369140625,0.0,1529.126708984375,1895.4371337890625,0.0,4192.642578125,0.9043558835983276,1.0,0.0,3.0,1.0,0.0
12236400,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8709737062454224,0.4462541937828064,0.4039247334003448,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.974516212940216,0.613788902759552,0.5823331475257874,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9469540119171144,0.5654547214508057,0.3958218693733215,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8145907521247864,0.3609773516654968,0.3450178802013397,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6987079977989197,0.2245665192604065,1.0277137756347656,284.85943603515625,284.95001220703125,300.3500061035156,289.1300048828125,298.2386779785156,297.2519226074219,284.860595703125,1.0,0.625801682472229,0.4229186475276947,0.4229186475276947,1.0,1.0,-3.308096170425415,1.0544767379760742,2.253619432449341,0.3065836727619171,0.8968294262886047,0.8968294262886047,0.0,180.9017944335937,187.0,47903.1015625,0.0,3083.779296875,1.0,280.0421447753906,283.1799011230469,292.0916748046875,295.1239013671875,293.1499938964844,293.1499938964844,280.3500061035156,36144.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873923659324646,1.0,0.0,0.0,3.645393133163452,3.645417213439941,8.867108363119769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.8369140625,0.0,1529.126708984375,1895.4371337890625,0.0,4192.642578125,0.9043558835983276,1.0,0.0,3.0,1.0,0.0
12236460,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8691085577011108,0.4465911984443664,0.4040360450744629,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9726210832595824,0.6143686771392822,0.5826217532157898,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.947753369808197,0.5708008408546448,0.3993699550628662,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.813474714756012,0.3620322048664093,0.3458431959152221,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.697489321231842,0.2251044064760208,1.0295069217681885,285.04461669921875,284.95001220703125,300.3355712890625,289.1218566894531,298.2406921386719,297.2643127441406,285.0460510253906,1.0,0.6278557181358337,0.4220590591430664,0.4220590591430664,1.0,1.0,-3.3159825801849365,1.0550106763839722,2.260972023010254,0.305268257856369,0.899628221988678,0.899628221988678,0.0,182.70851135253903,190.0,46823.01953125,0.0,3111.30224609375,1.0,280.3417053222656,283.40740966796875,292.0701599121094,295.014892578125,293.1499938964844,293.1499938964844,280.6499938964844,35952.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739030003547668,1.0,0.0,0.0,3.646533250808716,3.646557331085205,8.872656280800584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.45751953125,0.0,1528.9617919921875,1895.4371337890625,0.0,4075.503662109375,0.9044867753982544,1.0,0.0,3.0,1.0,0.0
12236520,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8691085577011108,0.4465911984443664,0.4040360450744629,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9726210832595824,0.6143686771392822,0.5826217532157898,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.947753369808197,0.5708008408546448,0.3993699550628662,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.813474714756012,0.3620322048664093,0.3458431959152221,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.697489321231842,0.2251044064760208,1.0295069217681885,285.04461669921875,284.95001220703125,300.3355712890625,289.1218566894531,298.2406921386719,297.2643127441406,285.0460510253906,1.0,0.6278557181358337,0.4220590591430664,0.4220590591430664,1.0,1.0,-3.3159825801849365,1.0550106763839722,2.260972023010254,0.305268257856369,0.899628221988678,0.899628221988678,0.0,182.70851135253903,190.0,46823.01953125,0.0,3111.30224609375,1.0,280.3417053222656,283.40740966796875,292.0701599121094,295.014892578125,293.1499938964844,293.1499938964844,280.6499938964844,35952.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739030003547668,1.0,0.0,0.0,3.646533250808716,3.646557331085205,8.872656280800584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.45751953125,0.0,1528.9617919921875,1895.4371337890625,0.0,4075.503662109375,0.9044867753982544,1.0,0.0,3.0,1.0,0.0
