time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236580,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.8684221506118774,0.4475458264350891,0.4048070609569549,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.9719200730323792,0.6157495379447937,0.5837918519973755,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.9498347640037536,0.5768187046051025,0.4034582674503326,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.8134806752204895,0.3637078106403351,0.3473291993141174,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.6975211501121521,0.2262028604745865,1.0340399742126465,285.23272705078125,284.95001220703125,300.3209228515625,289.11328125,298.2465209960937,297.28192138671875,285.2342224121094,1.0,0.6306322813034058,0.4211994707584381,0.4211994707584381,1.0,1.0,-3.33046555519104,1.0579428672790527,2.272522687911988,0.3049309253692627,0.9049601554870604,0.9049601554870604,0.0,184.28823852539065,193.0,45841.09375,0.0,3152.254150390625,1.0,280.6417541503906,283.6351623535156,292.0686340332031,294.9472961425781,293.1499938964844,293.1499938964844,280.3500061035156,35721.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962354063987732,1.0,0.0,0.0,3.6562888622283936,3.656312942504883,8.920194431993878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.57861328125,0.0,1538.088134765625,1895.4371337890625,0.0,3973.54248046875,0.9065130949020386,1.0,0.0,3.0,1.0,0.0
12236640,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.8684221506118774,0.4475458264350891,0.4048070609569549,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.9719200730323792,0.6157495379447937,0.5837918519973755,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.9498347640037536,0.5768187046051025,0.4034582674503326,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.8134806752204895,0.3637078106403351,0.3473291993141174,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.6975211501121521,0.2262028604745865,1.0340399742126465,285.23272705078125,284.95001220703125,300.3209228515625,289.11328125,298.2465209960937,297.28192138671875,285.2342224121094,1.0,0.6306322813034058,0.4211994707584381,0.4211994707584381,1.0,1.0,-3.33046555519104,1.0579428672790527,2.272522687911988,0.3049309253692627,0.9049601554870604,0.9049601554870604,0.0,184.28823852539065,193.0,45841.09375,0.0,3152.254150390625,1.0,280.6417541503906,283.6351623535156,292.0686340332031,294.9472961425781,293.1499938964844,293.1499938964844,280.3500061035156,35721.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962354063987732,1.0,0.0,0.0,3.6562888622283936,3.656312942504883,8.920194431993878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.57861328125,0.0,1538.088134765625,1895.4371337890625,0.0,3973.54248046875,0.9065130949020386,1.0,0.0,3.0,1.0,0.0
12236700,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.8676173686981201,0.4474468827247619,0.4050897359848022,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9711267352104188,0.6159408092498779,0.5843333005905151,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.9503371715545654,0.5792880654335022,0.4054417908191681,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.813145637512207,0.3642766177654266,0.3480909168720245,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.6972764730453491,0.2266170084476471,1.0366088151931765,285.1147155761719,284.95001220703125,300.3134765625,289.1088562011719,298.2458190917969,297.2855529785156,285.1083679199219,1.0,0.6321829557418823,0.4207696914672851,0.4207696914672851,1.0,1.0,-3.337854385375977,1.0594452619552612,2.278409242630005,0.3048822283744812,0.9049290418624878,0.9049290418624878,0.0,185.3963623046875,193.0,46899.52734375,0.0,3174.982177734375,1.0,280.3984069824219,283.4771423339844,292.1449890136719,295.1826171875,293.1499938964844,293.1499938964844,280.3500061035156,35761.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702032208442688,1.0,0.0,0.0,3.661036252975464,3.661060333251953,8.943373472902749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.8115234375,0.0,1543.693115234375,1895.4371337890625,0.0,4042.998291015625,0.9075522422790528,1.0,0.0,3.0,1.0,0.0
12236760,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.865301251411438,0.4467781782150268,0.4047455489635467,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.968813955783844,0.6155245304107666,0.5842344760894775,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9491391777992249,0.5812179446220398,0.4069623053073883,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.81154865026474,0.3644533455371856,0.3484721481800079,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.6958467364311218,0.226751297712326,1.0380463600158691,285.0731201171875,284.95001220703125,300.3059997558594,289.1043395996094,298.2408142089844,297.2836608886719,285.07208251953125,1.0,0.6335753798484802,0.4201534390449524,0.4201534390449524,1.0,1.0,-3.3413453102111816,1.0590635538101196,2.2822816371917725,0.3038296699523926,0.9052956104278564,0.9052956104278564,0.0,187.1822509765625,196.0,47071.59375,0.0,3192.955322265625,1.0,280.3576354980469,283.4309387207031,292.1493530273437,295.1730041503906,293.1499938964844,293.1499938964844,280.04998779296875,35809.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755781292915344,1.0,0.0,0.0,3.6640584468841553,3.664082527160645,8.95814423529373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.49755859375,0.0,1547.4373779296875,1895.4371337890625,0.0,4090.16943359375,0.908285677433014,1.0,0.0,3.0,1.0,0.0
12236820,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8589090704917908,0.4445676803588867,0.403180330991745,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9620699882507324,0.61360764503479,0.5829363465309143,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9446527361869812,0.5842204093933105,0.4093504846096039,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8065916895866394,0.3640484809875488,0.3484938740730285,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6913155913352966,0.226410299539566,1.0382366180419922,284.8888244628906,284.95001220703125,300.2908630371094,289.0951232910156,298.2252502441406,297.2723693847656,284.887451171875,1.0,0.635809600353241,0.4189209640026092,0.4189209640026092,1.0,1.0,-3.3410391807556152,1.055604338645935,2.2854349613189697,0.3005826473236084,0.9029473662376404,0.9029473662376404,0.0,191.4981689453125,199.0,48196.3359375,0.0,3216.8994140625,1.0,280.05810546875,283.20440673828125,292.1517028808594,295.2665100097656,293.1499938964844,293.1499938964844,279.75,35994.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900820851325988,1.0,0.0,0.0,3.664876699447632,3.664900779724121,8.962146011981531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.83056640625,0.0,1549.7418212890625,1895.4371337890625,0.0,4215.72607421875,0.9085868000984192,1.0,0.0,3.0,1.0,0.0
12236880,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8589090704917908,0.4445676803588867,0.403180330991745,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9620699882507324,0.61360764503479,0.5829363465309143,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9446527361869812,0.5842204093933105,0.4093504846096039,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8065916895866394,0.3640484809875488,0.3484938740730285,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6913155913352966,0.226410299539566,1.0382366180419922,284.8888244628906,284.95001220703125,300.2908630371094,289.0951232910156,298.2252502441406,297.2723693847656,284.887451171875,1.0,0.635809600353241,0.4189209640026092,0.4189209640026092,1.0,1.0,-3.3410391807556152,1.055604338645935,2.2854349613189697,0.3005826473236084,0.9029473662376404,0.9029473662376404,0.0,191.4981689453125,199.0,48196.3359375,0.0,3216.8994140625,1.0,280.05810546875,283.20440673828125,292.1517028808594,295.2665100097656,293.1499938964844,293.1499938964844,279.75,35994.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900820851325988,1.0,0.0,0.0,3.664876699447632,3.664900779724121,8.962146011981531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.83056640625,0.0,1549.7418212890625,1895.4371337890625,0.0,4215.72607421875,0.9085868000984192,1.0,0.0,3.0,1.0,0.0
12236940,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.8518199324607849,0.4417421519756317,0.4009550213813782,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.9540442824363708,0.6108317971229553,0.5806998014450073,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.9391618967056274,0.5865818858146667,0.4112178683280945,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.8006013035774231,0.362994909286499,0.3478251099586487,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.6858115196228027,0.2254879921674728,1.0355918407440186,284.7002258300781,284.95001220703125,300.2754821777344,289.085693359375,298.20635986328125,297.2567138671875,284.69879150390625,1.0,0.6372774243354797,0.4176884889602661,0.4176884889602661,1.0,1.0,-3.3339405059814453,1.049702525138855,2.28423810005188,0.296346515417099,0.8980482816696167,0.8980482816696167,0.0,196.0083465576172,202.0,49201.96484375,0.0,3226.7001953125,1.0,279.7581481933594,282.9768981933594,292.13525390625,295.3160400390625,293.1499938964844,293.1499938964844,280.04998779296875,36230.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656985998153688,3.657010078430176,8.92359537374432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.02197265625,0.0,1542.6806640625,1895.4371337890625,0.0,4300.0,0.906978726387024,1.0,0.0,3.0,1.0,0.0
12237000,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.8518199324607849,0.4417421519756317,0.4009550213813782,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.9540442824363708,0.6108317971229553,0.5806998014450073,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.9391618967056274,0.5865818858146667,0.4112178683280945,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.8006013035774231,0.362994909286499,0.3478251099586487,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.6858115196228027,0.2254879921674728,1.0355918407440186,284.7002258300781,284.95001220703125,300.2754821777344,289.085693359375,298.20635986328125,297.2567138671875,284.69879150390625,1.0,0.6372774243354797,0.4176884889602661,0.4176884889602661,1.0,1.0,-3.3339405059814453,1.049702525138855,2.28423810005188,0.296346515417099,0.8980482816696167,0.8980482816696167,0.0,196.0083465576172,202.0,49201.96484375,0.0,3226.7001953125,1.0,279.7581481933594,282.9768981933594,292.13525390625,295.3160400390625,293.1499938964844,293.1499938964844,280.04998779296875,36230.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656985998153688,3.657010078430176,8.92359537374432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.02197265625,0.0,1542.6806640625,1895.4371337890625,0.0,4300.0,0.906978726387024,1.0,0.0,3.0,1.0,0.0
12237060,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8472328186035156,0.4406406283378601,0.3995665311813354,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.948469579219818,0.6096083521842957,0.5791429877281189,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9365437030792236,0.5906434655189514,0.4137155711650848,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.796687126159668,0.3628609776496887,0.3474860787391662,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.682058572769165,0.2251093983650207,1.033420443534851,284.86083984375,284.95001220703125,300.2599182128906,289.0761108398437,298.1990051269531,297.2565002441406,284.8619689941406,1.0,0.6385490894317627,0.4167875647544861,0.4167875647544861,1.0,1.0,-3.3303685188293457,1.0459542274475098,2.284414052963257,0.2932231724262237,0.8981751799583435,0.8981751799583435,0.0,199.1763458251953,205.0,48009.83984375,0.0,3236.741455078125,1.0,280.0422058105469,283.1820983886719,292.04071044921875,295.0795593261719,293.1499938964844,293.1499938964844,280.3500061035156,36139.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900927543640136,1.0,0.0,0.0,3.651071786880493,3.6510958671569824,8.894755865185289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.8330078125,0.0,1535.405517578125,1895.4371337890625,0.0,4215.8173828125,0.9056222438812256,1.0,0.0,3.0,1.0,0.0
12237120,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8472328186035156,0.4406406283378601,0.3995665311813354,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.948469579219818,0.6096083521842957,0.5791429877281189,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9365437030792236,0.5906434655189514,0.4137155711650848,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.796687126159668,0.3628609776496887,0.3474860787391662,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.682058572769165,0.2251093983650207,1.033420443534851,284.86083984375,284.95001220703125,300.2599182128906,289.0761108398437,298.1990051269531,297.2565002441406,284.8619689941406,1.0,0.6385490894317627,0.4167875647544861,0.4167875647544861,1.0,1.0,-3.3303685188293457,1.0459542274475098,2.284414052963257,0.2932231724262237,0.8981751799583435,0.8981751799583435,0.0,199.1763458251953,205.0,48009.83984375,0.0,3236.741455078125,1.0,280.0422058105469,283.1820983886719,292.04071044921875,295.0795593261719,293.1499938964844,293.1499938964844,280.3500061035156,36139.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900927543640136,1.0,0.0,0.0,3.651071786880493,3.6510958671569824,8.894755865185289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.8330078125,0.0,1535.405517578125,1895.4371337890625,0.0,4215.8173828125,0.9056222438812256,1.0,0.0,3.0,1.0,0.0
12237180,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8457754850387573,0.4409617483615875,0.3996652960777282,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9465449452400208,0.6099889278411865,0.5792496800422668,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9376817345619202,0.5961454510688782,0.4173668920993805,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7957435250282288,0.3638480603694916,0.3482454121112823,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6810699105262756,0.2256085723638534,1.0350301265716553,285.0453186035156,284.95001220703125,300.2441101074219,289.0664367675781,298.200927734375,297.2692565917969,285.0467529296875,1.0,0.6404945254325867,0.4158866703510284,0.4158866703510284,1.0,1.0,-3.337845087051392,1.0461829900741575,2.2916622161865234,0.291668027639389,0.9009795784950256,0.9009795784950256,0.0,200.93460083007807,208.0,46920.81640625,0.0,3263.585693359375,1.0,280.3417663574219,283.4090576171875,292.01611328125,294.9669494628906,293.1499938964844,293.1499938964844,280.04998779296875,35950.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768725037574768,1.0,0.0,0.0,3.652296304702759,3.652320146560669,8.900722718863108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.0654296875,0.0,1535.35546875,1895.4371337890625,0.0,4101.478515625,0.9057742357254028,1.0,0.0,3.0,1.0,0.0
12237240,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8457754850387573,0.4409617483615875,0.3996652960777282,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9465449452400208,0.6099889278411865,0.5792496800422668,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9376817345619202,0.5961454510688782,0.4173668920993805,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7957435250282288,0.3638480603694916,0.3482454121112823,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6810699105262756,0.2256085723638534,1.0350301265716553,285.0453186035156,284.95001220703125,300.2441101074219,289.0664367675781,298.200927734375,297.2692565917969,285.0467529296875,1.0,0.6404945254325867,0.4158866703510284,0.4158866703510284,1.0,1.0,-3.337845087051392,1.0461829900741575,2.2916622161865234,0.291668027639389,0.9009795784950256,0.9009795784950256,0.0,200.93460083007807,208.0,46920.81640625,0.0,3263.585693359375,1.0,280.3417663574219,283.4090576171875,292.01611328125,294.9669494628906,293.1499938964844,293.1499938964844,280.04998779296875,35950.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768725037574768,1.0,0.0,0.0,3.652296304702759,3.652320146560669,8.900722718863108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.0654296875,0.0,1535.35546875,1895.4371337890625,0.0,4101.478515625,0.9057742357254028,1.0,0.0,3.0,1.0,0.0
12237300,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8449882864952087,0.4406667053699493,0.399743914604187,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9455457925796508,0.6098290085792542,0.5794240236282349,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9381559491157532,0.5984433889389038,0.4192212224006653,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.795291006565094,0.3641765117645263,0.3487546741962433,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.6806654930114746,0.2258076816797256,1.036529302597046,284.92681884765625,284.95001220703125,300.2361755371094,289.06158447265625,298.1992492675781,297.2718200683594,284.92047119140625,1.0,0.6416732668876648,0.4154362082481384,0.4154362082481384,1.0,1.0,-3.3428006172180176,1.0467184782028198,2.296082258224488,0.2911692559719085,0.8996903896331787,0.8996903896331787,0.0,201.9584350585937,208.0,47931.98046875,0.0,3280.6162109375,1.0,280.0985717773437,283.25201416015625,292.0882568359375,295.1932678222656,293.1499938964844,293.1499938964844,280.04998779296875,36006.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835585355758668,1.0,0.0,0.0,3.652398586273194,3.6524226665496826,8.901221804080706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.33740234375,0.0,1535.8857421875,1895.4371337890625,0.0,4159.57861328125,0.9057842493057252,1.0,0.0,3.0,1.0,0.0
12237360,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8430151343345642,0.4398469626903534,0.3992451429367065,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.943123459815979,0.609121561050415,0.5790246725082397,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9371607899665833,0.6002262234687805,0.4206290245056152,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7937607765197754,0.3641556203365326,0.3489289581775665,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.679318904876709,0.225764974951744,1.0370841026306152,284.8852844238281,284.95001220703125,300.2281494140625,289.0567626953125,298.19390869140625,297.26934814453125,284.8842468261719,1.0,0.6427308320999146,0.4149405360221863,0.4149405360221863,1.0,1.0,-3.344297170639038,1.0458978414535522,2.2983992099761963,0.2901007235050201,0.8988053202629089,0.8988053202629089,0.0,203.6165313720703,211.0,48063.52734375,0.0,3293.470703125,1.0,280.05767822265625,283.20709228515625,292.09197998046875,295.1784362792969,293.1499938964844,293.1499938964844,280.3500061035156,36066.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879151582717896,1.0,0.0,0.0,3.650553941726685,3.650578022003174,8.892232585822057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.3212890625,0.0,1534.2818603515625,1895.4371337890625,0.0,4197.13623046875,0.9054387807846068,1.0,0.0,3.0,1.0,0.0
12237420,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8398556113243103,0.4394588470458984,0.3986267447471618,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9390575289726256,0.6087682843208313,0.5784477591514587,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9361199140548706,0.6050989627838135,0.423775851726532,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7912937998771667,0.3647452294826507,0.3493708968162536,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6771008372306824,0.2260609716176986,1.038238525390625,285.0505676269531,284.95001220703125,300.2120056152344,289.047119140625,298.1907958984375,297.2753295898437,285.0517883300781,1.0,0.6448439359664917,0.4139491617679596,0.4139491617679596,1.0,1.0,-3.348554372787476,1.0447014570236206,2.3038530349731445,0.2878428697586059,0.9014994502067566,0.9014994502067566,0.0,206.5267028808593,214.0,46990.5546875,0.0,3319.7919921875,1.0,280.3421630859375,283.4138488769531,292.0196228027344,294.9888916015625,293.1499938964844,293.1499938964844,280.04998779296875,35917.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790393710136414,1.0,0.0,0.0,3.6528689861297607,3.652892827987671,8.903514299163362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.95751953125,0.0,1535.7467041015625,1895.4371337890625,0.0,4120.36767578125,0.9058764576911926,1.0,0.0,3.0,1.0,0.0
12237480,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8398556113243103,0.4394588470458984,0.3986267447471618,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9390575289726256,0.6087682843208313,0.5784477591514587,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9361199140548706,0.6050989627838135,0.423775851726532,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7912937998771667,0.3647452294826507,0.3493708968162536,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6771008372306824,0.2260609716176986,1.038238525390625,285.0505676269531,284.95001220703125,300.2120056152344,289.047119140625,298.1907958984375,297.2753295898437,285.0517883300781,1.0,0.6448439359664917,0.4139491617679596,0.4139491617679596,1.0,1.0,-3.348554372787476,1.0447014570236206,2.3038530349731445,0.2878428697586059,0.9014994502067566,0.9014994502067566,0.0,206.5267028808593,214.0,46990.5546875,0.0,3319.7919921875,1.0,280.3421630859375,283.4138488769531,292.0196228027344,294.9888916015625,293.1499938964844,293.1499938964844,280.04998779296875,35917.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790393710136414,1.0,0.0,0.0,3.6528689861297607,3.652892827987671,8.903514299163362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.95751953125,0.0,1535.7467041015625,1895.4371337890625,0.0,4120.36767578125,0.9058764576911926,1.0,0.0,3.0,1.0,0.0
12237540,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8365559577941895,0.4381255805492401,0.3979537189006805,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9347618222236632,0.6075537204742432,0.5778431296348572,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9348295331001282,0.6089923977851868,0.4268728494644165,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7887104153633118,0.3648342490196228,0.3498312532901764,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6748253107070923,0.22606261074543,1.039623498916626,284.88800048828125,284.95001220703125,300.1956787109375,289.0375671386719,298.1817321777344,297.2728576660156,284.8868713378906,1.0,0.647041380405426,0.4129578173160553,0.4129578173160553,1.0,1.0,-3.3529727458953857,1.043535232543945,2.3094375133514404,0.2858210206031799,0.8993396759033203,0.8993396759033203,0.0,209.6552124023437,217.0,48115.35546875,0.0,3347.77587890625,1.0,280.0578308105469,283.2096252441406,292.0746459960937,295.1683654785156,293.1499938964844,293.1499938964844,280.3500061035156,36046.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900281429290771,1.0,0.0,0.0,3.6518728733062735,3.651896953582764,8.898659871192649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.56494140625,0.0,1535.6011962890625,1895.4371337890625,0.0,4215.26416015625,0.9057183265686036,1.0,0.0,3.0,1.0,0.0
12237600,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8365559577941895,0.4381255805492401,0.3979537189006805,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9347618222236632,0.6075537204742432,0.5778431296348572,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9348295331001282,0.6089923977851868,0.4268728494644165,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7887104153633118,0.3648342490196228,0.3498312532901764,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6748253107070923,0.22606261074543,1.039623498916626,284.88800048828125,284.95001220703125,300.1956787109375,289.0375671386719,298.1817321777344,297.2728576660156,284.8868713378906,1.0,0.647041380405426,0.4129578173160553,0.4129578173160553,1.0,1.0,-3.3529727458953857,1.043535232543945,2.3094375133514404,0.2858210206031799,0.8993396759033203,0.8993396759033203,0.0,209.6552124023437,217.0,48115.35546875,0.0,3347.77587890625,1.0,280.0578308105469,283.2096252441406,292.0746459960937,295.1683654785156,293.1499938964844,293.1499938964844,280.3500061035156,36046.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900281429290771,1.0,0.0,0.0,3.6518728733062735,3.651896953582764,8.898659871192649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.56494140625,0.0,1535.6011962890625,1895.4371337890625,0.0,4215.26416015625,0.9057183265686036,1.0,0.0,3.0,1.0,0.0
12237660,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8333576917648315,0.4376596808433532,0.3972534537315368,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.93047833442688,0.6070237159729004,0.5770792961120605,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.933649718761444,0.613822340965271,0.4299766421318054,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.786124050617218,0.3653099834918976,0.3501532673835754,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6724905967712402,0.2262647897005081,1.0403283834457395,285.0517272949219,284.95001220703125,300.17919921875,289.0282287597656,298.1778869628906,297.2778625488281,285.05291748046875,1.0,0.649070680141449,0.4119732677936554,0.4119732677936554,1.0,1.0,-3.3561694622039795,1.041957974433899,2.314211368560791,0.2834023833274841,0.9020379185676576,0.9020379185676576,0.0,212.68360900878903,220.0,47030.46875,0.0,3372.470947265625,1.0,280.3421936035156,283.4150390625,291.9986267089844,294.9707946777344,293.1499938964844,293.1499938964844,280.04998779296875,35906.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806022644042968,1.0,0.0,0.0,3.654617786407471,3.65464186668396,8.912042517295049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.42431640625,0.0,1537.6116943359375,1895.4371337890625,0.0,4133.9560546875,0.9062589406967164,1.0,0.0,3.0,1.0,0.0
12237720,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8333576917648315,0.4376596808433532,0.3972534537315368,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.93047833442688,0.6070237159729004,0.5770792961120605,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.933649718761444,0.613822340965271,0.4299766421318054,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.786124050617218,0.3653099834918976,0.3501532673835754,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.6724905967712402,0.2262647897005081,1.0403283834457395,285.0517272949219,284.95001220703125,300.17919921875,289.0282287597656,298.1778869628906,297.2778625488281,285.05291748046875,1.0,0.649070680141449,0.4119732677936554,0.4119732677936554,1.0,1.0,-3.3561694622039795,1.041957974433899,2.314211368560791,0.2834023833274841,0.9020379185676576,0.9020379185676576,0.0,212.68360900878903,220.0,47030.46875,0.0,3372.470947265625,1.0,280.3421936035156,283.4150390625,291.9986267089844,294.9707946777344,293.1499938964844,293.1499938964844,280.04998779296875,35906.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806022644042968,1.0,0.0,0.0,3.654617786407471,3.65464186668396,8.912042517295049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.42431640625,0.0,1537.6116943359375,1895.4371337890625,0.0,4133.9560546875,0.9062589406967164,1.0,0.0,3.0,1.0,0.0
12237780,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8301694393157959,0.4362941384315491,0.3965447247028351,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.926218330860138,0.6057011485099792,0.576362133026123,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9324219226837158,0.6176953911781311,0.4330593943595886,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7835938930511475,0.3653318583965301,0.3505434989929199,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6702548861503601,0.2262091040611267,1.0414299964904783,284.88848876953125,284.95001220703125,300.1625671386719,289.01910400390625,298.1683959960937,297.2748413085937,284.8873291015625,1.0,0.65118408203125,0.4109887182712555,0.4109887182712555,1.0,1.0,-3.35996675491333,1.040568470954895,2.3193984031677246,0.2812854349613189,0.899879515171051,0.899879515171051,0.0,215.8226776123047,223.0,48150.88671875,0.0,3399.210693359375,1.0,280.05780029296875,283.2102355957031,292.0543212890625,295.1497497558594,293.1499938964844,293.1499938964844,279.75,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911897778511048,1.0,0.0,0.0,3.6538782119750977,3.653902292251587,8.908435233934142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.2802734375,0.0,1537.7847900390625,1895.4371337890625,0.0,4225.205078125,0.906161606311798,1.0,0.0,3.0,1.0,0.0
12237840,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8301694393157959,0.4362941384315491,0.3965447247028351,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.926218330860138,0.6057011485099792,0.576362133026123,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9324219226837158,0.6176953911781311,0.4330593943595886,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7835938930511475,0.3653318583965301,0.3505434989929199,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6702548861503601,0.2262091040611267,1.0414299964904783,284.88848876953125,284.95001220703125,300.1625671386719,289.01910400390625,298.1683959960937,297.2748413085937,284.8873291015625,1.0,0.65118408203125,0.4109887182712555,0.4109887182712555,1.0,1.0,-3.35996675491333,1.040568470954895,2.3193984031677246,0.2812854349613189,0.899879515171051,0.899879515171051,0.0,215.8226776123047,223.0,48150.88671875,0.0,3399.210693359375,1.0,280.05780029296875,283.2102355957031,292.0543212890625,295.1497497558594,293.1499938964844,293.1499938964844,279.75,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911897778511048,1.0,0.0,0.0,3.6538782119750977,3.653902292251587,8.908435233934142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.2802734375,0.0,1537.7847900390625,1895.4371337890625,0.0,4225.205078125,0.906161606311798,1.0,0.0,3.0,1.0,0.0
12237900,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.8278473019599915,0.4351384043693542,0.395751804113388,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.9231655597686768,0.6045152544975281,0.5755189657211304,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.9308754205703736,0.6191416382789612,0.4342507123947143,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.7816293835639954,0.3649899065494537,0.3504274189472198,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.6685014963150024,0.225917175412178,1.0409475564956665,284.7511291503906,284.95001220703125,300.1542053222656,289.0146789550781,298.16070556640625,297.269287109375,284.744140625,1.0,0.6520400047302246,0.4104964435100555,0.4104964435100555,1.0,1.0,-3.35871696472168,1.0387566089630127,2.319960355758667,0.2797997891902923,0.8972167372703552,0.8972167372703552,0.0,217.7802124023437,223.0,49121.7734375,0.0,3407.55859375,1.0,279.8011474609375,283.0351867675781,292.0811462402344,295.2977294921875,293.1499938964844,293.1499938964844,279.75,36156.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999502658843994,1.0,0.0,0.0,3.650679111480713,3.650703191757202,8.892843084140623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.927734375,0.0,1535.097412109375,1895.4371337890625,0.0,4295.806640625,0.9054895639419556,1.0,0.0,3.0,1.0,0.0
12237960,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.8250871896743774,0.4337795674800873,0.3946622312068939,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.919569194316864,0.6030675768852234,0.5743253827095032,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70391845703125,0.9287704825401306,0.6203761100769043,0.4351984858512878,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.7792344689369202,0.3644558191299438,0.350074827671051,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.6663426756858826,0.2254630178213119,1.039617657661438,284.7040405273437,284.95001220703125,300.14581298828125,289.01031494140625,298.1518249511719,297.2619323730469,284.7026672363281,1.0,0.6527033448219299,0.4100333452224731,0.4100333452224731,1.0,1.0,-3.355091094970703,1.0361807346343994,2.318910360336304,0.2780699133872986,0.8950634002685547,0.8950634002685547,0.0,219.94712829589844,226.0,49184.0625,0.0,3411.615966796875,1.0,279.7582702636719,282.9862976074219,292.0627136230469,295.2351989746094,293.1499938964844,293.1499938964844,280.04998779296875,36255.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450254917144775,3.645049571990967,8.865320637596596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.86767578125,0.0,1529.54931640625,1895.4371337890625,0.0,4300.0,0.9043242931365968,1.0,0.0,3.0,1.0,0.0
12238020,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8214603066444397,0.4327871203422546,0.3934028148651123,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.914743423461914,0.6017614603042603,0.572730302810669,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.92701518535614,0.6246709823608398,0.4378569424152374,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7761327624320984,0.3643663823604584,0.349798709154129,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6634364724159241,0.2251696288585662,1.0378979444503784,284.8656921386719,284.95001220703125,300.12890625,289.0018920898437,298.1452331542969,297.2632141113281,284.8668518066406,1.0,0.6540376543998718,0.4091071486473083,0.4091071486473083,1.0,1.0,-3.3524413108825684,1.0326818227767944,2.3197593688964844,0.2749774754047394,0.8952612280845642,0.8952612280845642,0.0,223.0633544921875,229.0,48004.078125,0.0,3423.371826171875,1.0,280.0420837402344,283.19219970703125,291.9711608886719,295.0082702636719,293.1499938964844,293.1499938964844,280.3500061035156,36150.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918500781059264,1.0,0.0,0.0,3.638692855834961,3.63871693611145,8.834543336888601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.04736328125,0.0,1521.7447509765625,1895.4371337890625,0.0,4230.84716796875,0.9028635621070862,1.0,0.0,3.0,1.0,0.0
12238080,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8214603066444397,0.4327871203422546,0.3934028148651123,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.914743423461914,0.6017614603042603,0.572730302810669,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.92701518535614,0.6246709823608398,0.4378569424152374,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7761327624320984,0.3643663823604584,0.349798709154129,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6634364724159241,0.2251696288585662,1.0378979444503784,284.8656921386719,284.95001220703125,300.12890625,289.0018920898437,298.1452331542969,297.2632141113281,284.8668518066406,1.0,0.6540376543998718,0.4091071486473083,0.4091071486473083,1.0,1.0,-3.3524413108825684,1.0326818227767944,2.3197593688964844,0.2749774754047394,0.8952612280845642,0.8952612280845642,0.0,223.0633544921875,229.0,48004.078125,0.0,3423.371826171875,1.0,280.0420837402344,283.19219970703125,291.9711608886719,295.0082702636719,293.1499938964844,293.1499938964844,280.3500061035156,36150.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918500781059264,1.0,0.0,0.0,3.638692855834961,3.63871693611145,8.834543336888601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.04736328125,0.0,1521.7447509765625,1895.4371337890625,0.0,4230.84716796875,0.9028635621070862,1.0,0.0,3.0,1.0,0.0
12238140,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.820288360118866,0.4331407845020294,0.3935444056987762,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9130154252052308,0.6019623875617981,0.5726873278617859,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.928357720375061,0.6303793787956238,0.4416546523571014,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7754063606262207,0.365337073802948,0.3505556881427765,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.662710428237915,0.2257037758827209,1.0397189855575562,285.0506286621094,284.95001220703125,300.1119079589844,288.993896484375,298.1476135253906,297.2768859863281,285.05206298828125,1.0,0.6560118198394775,0.4081809520721435,0.4081809520721435,1.0,1.0,-3.360217571258545,1.0328510999679563,2.327366590499878,0.2732778787612915,0.8981386423110962,0.8981386423110962,0.0,224.880126953125,232.0,46921.19140625,0.0,3451.813720703125,1.0,280.3416748046875,283.4193725585937,291.9457092285156,294.89556884765625,293.1499938964844,293.1499938964844,280.6499938964844,35951.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790685176849364,1.0,0.0,0.0,3.639893531799317,3.6399173736572266,8.840374334795342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.013671875,0.0,1521.5885009765625,1895.4371337890625,0.0,4120.62109375,0.9030014276504515,1.0,0.0,3.0,1.0,0.0
12238200,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.820288360118866,0.4331407845020294,0.3935444056987762,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9130154252052308,0.6019623875617981,0.5726873278617859,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.928357720375061,0.6303793787956238,0.4416546523571014,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7754063606262207,0.365337073802948,0.3505556881427765,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.662710428237915,0.2257037758827209,1.0397189855575562,285.0506286621094,284.95001220703125,300.1119079589844,288.993896484375,298.1476135253906,297.2768859863281,285.05206298828125,1.0,0.6560118198394775,0.4081809520721435,0.4081809520721435,1.0,1.0,-3.360217571258545,1.0328510999679563,2.327366590499878,0.2732778787612915,0.8981386423110962,0.8981386423110962,0.0,224.880126953125,232.0,46921.19140625,0.0,3451.813720703125,1.0,280.3416748046875,283.4193725585937,291.9457092285156,294.89556884765625,293.1499938964844,293.1499938964844,280.6499938964844,35951.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790685176849364,1.0,0.0,0.0,3.639893531799317,3.6399173736572266,8.840374334795342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.013671875,0.0,1521.5885009765625,1895.4371337890625,0.0,4120.62109375,0.9030014276504515,1.0,0.0,3.0,1.0,0.0
12238260,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.8199170827865601,0.4340769052505493,0.3943082690238952,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.9123223423957824,0.6029150485992432,0.5734686851501465,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9306591749191284,0.6367348432540894,0.4459773898124695,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.7755571007728577,0.3669018447399139,0.3519455194473266,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.6629130840301514,0.2267753481864929,1.044166922569275,285.2382507324219,284.95001220703125,300.09478759765625,288.98638916015625,298.15362548828125,297.29522705078125,285.2397155761719,1.0,0.6586743593215942,0.4073276221752167,0.4073276221752167,1.0,1.0,-3.3742895126342773,1.035411715507507,2.3388776779174805,0.272616297006607,0.9035405516624452,0.9035405516624452,0.0,226.5238800048828,235.0,45935.046875,0.0,3494.08740234375,1.0,280.6416931152344,283.646484375,291.9423522949219,294.8252258300781,293.1499938964844,293.1499938964844,280.3500061035156,35715.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676139950752258,1.0,0.0,0.0,3.649882078170776,3.6499061584472656,8.888960110198241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.8349609375,0.0,1530.9063720703125,1895.4371337890625,0.0,4020.16015625,0.9050752520561218,1.0,0.0,3.0,1.0,0.0
12238320,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.8199170827865601,0.4340769052505493,0.3943082690238952,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.9123223423957824,0.6029150485992432,0.5734686851501465,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9306591749191284,0.6367348432540894,0.4459773898124695,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.7755571007728577,0.3669018447399139,0.3519455194473266,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.6629130840301514,0.2267753481864929,1.044166922569275,285.2382507324219,284.95001220703125,300.09478759765625,288.98638916015625,298.15362548828125,297.29522705078125,285.2397155761719,1.0,0.6586743593215942,0.4073276221752167,0.4073276221752167,1.0,1.0,-3.3742895126342773,1.035411715507507,2.3388776779174805,0.272616297006607,0.9035405516624452,0.9035405516624452,0.0,226.5238800048828,235.0,45935.046875,0.0,3494.08740234375,1.0,280.6416931152344,283.646484375,291.9423522949219,294.8252258300781,293.1499938964844,293.1499938964844,280.3500061035156,35715.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676139950752258,1.0,0.0,0.0,3.649882078170776,3.6499061584472656,8.888960110198241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.8349609375,0.0,1530.9063720703125,1895.4371337890625,0.0,4020.16015625,0.9050752520561218,1.0,0.0,3.0,1.0,0.0
12238380,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.8192588090896606,0.4339132010936737,0.3945751786231994,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9114198088645936,0.6028386950492859,0.5738075375556946,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.931340217590332,0.6395487785339355,0.4482645988464355,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.7752766013145447,0.3674290478229522,0.3527095317840576,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.6627687811851501,0.2271912544965744,1.0468904972076416,285.1112670898437,284.95001220703125,300.0851745605469,288.9824523925781,298.1520690917969,297.29852294921875,285.1062927246094,1.0,0.660322368144989,0.40684974193573,0.40684974193573,1.0,1.0,-3.381971836090088,1.0367611646652222,2.345210552215576,0.2723456919193268,0.9035606384277344,0.9035606384277344,0.0,227.8585205078125,235.0,47037.96484375,0.0,3519.81005859375,1.0,280.38897705078125,283.4783935546875,292.0228271484375,295.06280517578125,293.1499938964844,293.1499938964844,280.3500061035156,35764.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762976169586182,1.0,0.0,0.0,3.6551363468170166,3.655160427093506,8.914571481000166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.8505859375,0.0,1537.1275634765625,1895.4371337890625,0.0,4096.4580078125,0.9062369465827942,1.0,0.0,3.0,1.0,0.0
