time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238440,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.817791223526001,0.4333330690860748,0.3942567706108093,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9096041917800904,0.602288007736206,0.5735270380973816,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9306657910346984,0.6412906050682068,0.4496226608753204,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7741889357566833,0.3675130307674408,0.3529708087444305,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.661896824836731,0.2272786349058151,1.0480092763900757,285.0795593261719,284.95001220703125,300.0775756835937,288.9794921875,298.1474914550781,297.2964172363281,285.0784912109375,1.0,0.6614699363708496,0.4064742624759674,0.4064742624759674,1.0,1.0,-3.384550809860229,1.036604404449463,2.3479464054107666,0.2716850936412811,0.9039680361747742,0.9039680361747742,0.0,229.4828338623047,238.0,47172.4375,0.0,3535.26611328125,1.0,280.3577880859375,283.44287109375,292.02398681640625,295.0515441894531,293.1499938964844,293.1499938964844,280.04998779296875,35801.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807083606719972,1.0,0.0,0.0,3.6579511165618896,3.657975196838379,8.928305987865315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.33251953125,0.0,1540.545654296875,1895.4371337890625,0.0,4134.8779296875,0.9069130420684814,1.0,0.0,3.0,1.0,0.0
12238500,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8157399296760559,0.4323752820491791,0.3936663269996643,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9071176648139954,0.6013050079345703,0.5729104280471802,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.929434299468994,0.6429499387741089,0.4509851634502411,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7725737690925598,0.3673552870750427,0.3530577421188354,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6605440378189087,0.2271794527769088,1.0485061407089231,284.9429016113281,284.95001220703125,300.0689392089844,288.97625732421875,298.14044189453125,297.2914733886719,284.9360046386719,1.0,0.6626216173171997,0.4060476124286651,0.4060476124286651,1.0,1.0,-3.385446310043335,1.0357117652893066,2.349734306335449,0.2706522941589355,0.9025900959968568,0.9025900959968568,0.0,231.52867126464844,238.0,48197.6015625,0.0,3549.2041015625,1.0,280.1009826660156,283.2668762207031,292.0542297363281,295.2087097167969,293.1499938964844,293.1499938964844,280.04998779296875,35901.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903116822242736,1.0,0.0,0.0,3.6596109867095934,3.659635066986084,8.936410722526489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.41259765625,0.0,1543.1483154296875,1895.4371337890625,0.0,4217.69189453125,0.9073157906532288,1.0,0.0,3.0,1.0,0.0
12238560,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8131609559059143,0.4311760663986206,0.3927388787269592,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9041169285774232,0.6000068783760071,0.5718841552734375,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9275755882263184,0.6443540453910828,0.4520648717880249,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7704702615737915,0.366959661245346,0.3528588414192199,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6587263941764832,0.2268770039081573,1.0479570627212524,284.8955383300781,284.95001220703125,300.0602722167969,288.97320556640625,298.13153076171875,297.2843017578125,284.8941955566406,1.0,0.6635435819625854,0.4055130779743194,0.4055130779743194,1.0,1.0,-3.383500099182129,1.0335389375686646,2.349961042404175,0.2689588069915771,0.9017126560211182,0.9017126560211182,0.0,233.82394409179688,241.0,48303.15234375,0.0,3557.87255859375,1.0,280.0580444335937,283.2162780761719,292.029296875,295.1481018066406,293.1499938964844,293.1499938964844,279.75,35986.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950985312461852,1.0,0.0,0.0,3.659085512161255,3.659109592437744,8.933844810599112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.04150390625,0.0,1543.1956787109375,1895.4371337890625,0.0,4258.5205078125,0.9072850346565248,1.0,0.0,3.0,1.0,0.0
12238620,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.8076825737953186,0.4284061789512634,0.390563428401947,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.8980606198310852,0.5968875288963318,0.5693220496177673,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.9236555695533752,0.6467315554618835,0.4539491832256317,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.7660090327262878,0.3657499849796295,0.3520461320877075,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.6547512412071228,0.2258853465318679,1.045016527175903,284.7075500488281,284.95001220703125,300.0429077148437,288.96759033203125,298.1119689941406,297.26776123046875,284.7060852050781,1.0,0.6648518443107605,0.404444009065628,0.404444009065628,1.0,1.0,-3.375560760498047,1.0277419090270996,2.347818851470948,0.2649757862091064,0.8969154953956604,0.8969154953956604,0.0,238.333251953125,244.0,49313.05859375,0.0,3565.141357421875,1.0,279.7581787109375,282.989013671875,292.0326538085937,295.2122497558594,293.1499938964844,293.1499938964844,280.04998779296875,36221.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651511192321777,3.6515352725982666,8.896897156773775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.7333984375,0.0,1536.509521484375,1895.4371337890625,0.0,4300.0,0.9057484269142152,1.0,0.0,3.0,1.0,0.0
12238680,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.8076825737953186,0.4284061789512634,0.390563428401947,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.8980606198310852,0.5968875288963318,0.5693220496177673,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.9236555695533752,0.6467315554618835,0.4539491832256317,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.7660090327262878,0.3657499849796295,0.3520461320877075,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.6547512412071228,0.2258853465318679,1.045016527175903,284.7075500488281,284.95001220703125,300.0429077148437,288.96759033203125,298.1119689941406,297.26776123046875,284.7060852050781,1.0,0.6648518443107605,0.404444009065628,0.404444009065628,1.0,1.0,-3.375560760498047,1.0277419090270996,2.347818851470948,0.2649757862091064,0.8969154953956604,0.8969154953956604,0.0,238.333251953125,244.0,49313.05859375,0.0,3565.141357421875,1.0,279.7581787109375,282.989013671875,292.0326538085937,295.2122497558594,293.1499938964844,293.1499938964844,280.04998779296875,36221.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651511192321777,3.6515352725982666,8.896897156773775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.7333984375,0.0,1536.509521484375,1895.4371337890625,0.0,4300.0,0.9057484269142152,1.0,0.0,3.0,1.0,0.0
12238740,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.803938090801239,0.4273026287555694,0.3891904056072235,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8939111232757568,0.5952919721603394,0.567428708076477,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9220399856567384,0.6509373188018799,0.4565180838108063,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7630825638771057,0.3654661476612091,0.3515654802322387,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.652008056640625,0.2254413515329361,1.042549729347229,284.86724853515625,284.95001220703125,300.0254821777344,288.9627685546875,298.1039733886719,297.2675476074219,284.86834716796875,1.0,0.6659712195396423,0.4033749401569366,0.4033749401569366,1.0,1.0,-3.371162176132202,1.0231990814208984,2.347963094711304,0.2611992359161377,0.8971206545829773,0.8971206545829773,0.0,241.4898681640625,247.0,48113.68359375,0.0,3572.9638671875,1.0,280.0421447753906,283.1932678222656,291.9367370605469,294.9815979003906,293.1499938964844,293.1499938964844,280.3500061035156,36130.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938147068023682,1.0,0.0,0.0,3.6459341049194336,3.645958185195923,8.869740781847213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.9990234375,0.0,1529.6251220703125,1895.4371337890625,0.0,4247.60107421875,0.9044670462608336,1.0,0.0,3.0,1.0,0.0
12238800,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.803938090801239,0.4273026287555694,0.3891904056072235,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8939111232757568,0.5952919721603394,0.567428708076477,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9220399856567384,0.6509373188018799,0.4565180838108063,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7630825638771057,0.3654661476612091,0.3515654802322387,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.652008056640625,0.2254413515329361,1.042549729347229,284.86724853515625,284.95001220703125,300.0254821777344,288.9627685546875,298.1039733886719,297.2675476074219,284.86834716796875,1.0,0.6659712195396423,0.4033749401569366,0.4033749401569366,1.0,1.0,-3.371162176132202,1.0231990814208984,2.347963094711304,0.2611992359161377,0.8971206545829773,0.8971206545829773,0.0,241.4898681640625,247.0,48113.68359375,0.0,3572.9638671875,1.0,280.0421447753906,283.1932678222656,291.9367370605469,294.9815979003906,293.1499938964844,293.1499938964844,280.3500061035156,36130.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938147068023682,1.0,0.0,0.0,3.6459341049194336,3.645958185195923,8.869740781847213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.9990234375,0.0,1529.6251220703125,1895.4371337890625,0.0,4247.60107421875,0.9044670462608336,1.0,0.0,3.0,1.0,0.0
12238860,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8027780652046204,0.4275861382484436,0.3892627358436584,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.89242023229599,0.5952757596969604,0.5671694874763489,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.923415184020996,0.6566308736801147,0.4602954983711242,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.762418270111084,0.3663088083267212,0.352189838886261,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.651333212852478,0.2258844077587127,1.043906569480896,285.0513000488281,284.95001220703125,300.00799560546875,288.9587707519531,298.1064147949219,297.2805480957031,285.0527038574219,1.0,0.6677597761154175,0.40269935131073,0.40269935131073,1.0,1.0,-3.37785267829895,1.0235927104949951,2.354259967803955,0.2599391937255859,0.9000012874603271,0.9000012874603271,0.0,243.2581329345703,250.0,47021.0546875,0.0,3599.019287109375,1.0,280.3417358398437,283.4195861816406,291.9108581542969,294.8663024902344,293.1499938964844,293.1499938964844,280.6499938964844,35941.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810150265693665,1.0,0.0,0.0,3.647518157958984,3.647541999816896,8.877449317878927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.720703125,0.0,1529.968505859375,1895.4371337890625,0.0,4137.54052734375,0.9046986699104308,1.0,0.0,3.0,1.0,0.0
12238920,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8027780652046204,0.4275861382484436,0.3892627358436584,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.89242023229599,0.5952757596969604,0.5671694874763489,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.923415184020996,0.6566308736801147,0.4602954983711242,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.762418270111084,0.3663088083267212,0.352189838886261,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.651333212852478,0.2258844077587127,1.043906569480896,285.0513000488281,284.95001220703125,300.00799560546875,288.9587707519531,298.1064147949219,297.2805480957031,285.0527038574219,1.0,0.6677597761154175,0.40269935131073,0.40269935131073,1.0,1.0,-3.37785267829895,1.0235927104949951,2.354259967803955,0.2599391937255859,0.9000012874603271,0.9000012874603271,0.0,243.2581329345703,250.0,47021.0546875,0.0,3599.019287109375,1.0,280.3417358398437,283.4195861816406,291.9108581542969,294.8663024902344,293.1499938964844,293.1499938964844,280.6499938964844,35941.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810150265693665,1.0,0.0,0.0,3.647518157958984,3.647541999816896,8.877449317878927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.720703125,0.0,1529.968505859375,1895.4371337890625,0.0,4137.54052734375,0.9046986699104308,1.0,0.0,3.0,1.0,0.0
12238980,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.8024678826332092,0.428470253944397,0.3899762630462646,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.8918392658233643,0.596045732498169,0.567772626876831,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.925713062286377,0.6629921197891235,0.4646167159080505,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.7625949382781982,0.3677759766578674,0.353481262922287,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.6515527963638306,0.2268983125686645,1.0480605363845823,285.2386169433594,284.95001220703125,299.990478515625,288.95562744140625,298.11260986328125,297.2985534667969,285.2400817871094,1.0,0.6702654361724854,0.4020237624645233,0.4020237624645233,1.0,1.0,-3.3911757469177246,1.0263153314590454,2.3648602962493896,0.2595808804035187,0.9054068326950072,0.9054068326950072,0.0,244.8462371826172,253.0,46029.36328125,0.0,3639.962158203125,1.0,280.6417541503906,283.6463623046875,291.9104309082031,294.7977294921875,293.1499938964844,293.1499938964844,280.3500061035156,35711.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969296932220459,1.0,0.0,0.0,3.657644271850586,3.657668352127075,8.926808732212521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.60546875,0.0,1539.527587890625,1895.4371337890625,0.0,4035.0126953125,0.9068095684051514,1.0,0.0,3.0,1.0,0.0
12239040,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.8024678826332092,0.428470253944397,0.3899762630462646,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.8918392658233643,0.596045732498169,0.567772626876831,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.925713062286377,0.6629921197891235,0.4646167159080505,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.7625949382781982,0.3677759766578674,0.353481262922287,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.6515527963638306,0.2268983125686645,1.0480605363845823,285.2386169433594,284.95001220703125,299.990478515625,288.95562744140625,298.11260986328125,297.2985534667969,285.2400817871094,1.0,0.6702654361724854,0.4020237624645233,0.4020237624645233,1.0,1.0,-3.3911757469177246,1.0263153314590454,2.3648602962493896,0.2595808804035187,0.9054068326950072,0.9054068326950072,0.0,244.8462371826172,253.0,46029.36328125,0.0,3639.962158203125,1.0,280.6417541503906,283.6463623046875,291.9104309082031,294.7977294921875,293.1499938964844,293.1499938964844,280.3500061035156,35711.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969296932220459,1.0,0.0,0.0,3.657644271850586,3.657668352127075,8.926808732212521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.60546875,0.0,1539.527587890625,1895.4371337890625,0.0,4035.0126953125,0.9068095684051514,1.0,0.0,3.0,1.0,0.0
12239100,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.8019935488700867,0.4283600747585296,0.3902364671230316,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.8912492394447327,0.595951497554779,0.5680365562438965,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.926453411579132,0.6655358076095581,0.4666865170001983,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.7624638080596924,0.3682350814342499,0.3541442155838012,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.6515275835990906,0.2272696048021316,1.0504497289657593,285.1211242675781,284.95001220703125,299.981689453125,288.9544372558594,298.111572265625,297.3016967773437,285.1149597167969,1.0,0.6716750264167786,0.4016859531402588,0.4016859531402588,1.0,1.0,-3.3979735374450684,1.0277103185653689,2.37026309967041,0.2595252990722656,0.9054220914840698,0.9054220914840698,0.0,245.968017578125,253.0,47097.77734375,0.0,3662.75634765625,1.0,280.3983764648437,283.4886779785156,291.9890441894531,295.0350341796875,293.1499938964844,293.1499938964844,280.3500061035156,35751.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769393801689148,1.0,0.0,0.0,3.66256594657898,3.6625900268554688,8.950848950917134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.7724609375,0.0,1545.331787109375,1895.4371337890625,0.0,4102.0625,0.9078882932662964,1.0,0.0,3.0,1.0,0.0
12239160,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8004252314567566,0.4277031421661377,0.3898965418338775,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8895817995071411,0.5952735543251038,0.5676850080490112,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.925898551940918,0.6674847602844238,0.4682307541370392,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7614419460296631,0.3682985305786133,0.3544215857982635,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.6507348418235779,0.2273580878973007,1.0516947507858276,285.0799255371094,284.95001220703125,299.972900390625,288.9534606933594,298.1060485839844,297.299072265625,285.0788879394531,1.0,0.6729251742362976,0.4011660814285278,0.4011660814285278,1.0,1.0,-3.4008378982543945,1.0272486209869385,2.373589277267456,0.2585009932518005,0.9058383703231812,0.9058383703231812,0.0,247.76104736328125,256.0,47270.921875,0.0,3680.05419921875,1.0,280.3576354980469,283.4424743652344,291.9967041015625,295.0285339355469,293.1499938964844,293.1499938964844,280.04998779296875,35799.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821210503578186,1.0,0.0,0.0,3.665783643722534,3.665807723999024,8.966582072389429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.6591796875,0.0,1549.294189453125,1895.4371337890625,0.0,4147.13330078125,0.908664882183075,1.0,0.0,3.0,1.0,0.0
12239220,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.795922040939331,0.4255394637584686,0.3883682489395141,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8848366737365723,0.5928760170936584,0.565925657749176,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.923213541507721,0.6704474091529846,0.4706051051616668,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7581779360771179,0.3676597476005554,0.3542275130748749,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6479975581169128,0.226917952299118,1.051461696624756,284.8963623046875,284.95001220703125,299.955322265625,288.9523010253906,298.08935546875,297.2862243652344,284.8949890136719,1.0,0.674881637096405,0.4001262784004211,0.4001262784004211,1.0,1.0,-3.3992362022399902,1.0237147808074951,2.375521659851074,0.2554055750370025,0.9035945534706116,0.9035945534706116,0.0,252.064697265625,259.0,48404.6875,0.0,3701.18408203125,1.0,280.05810546875,283.21612548828125,292.0071105957031,295.1303100585937,293.1499938964844,293.1499938964844,279.75,35983.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996263027191162,1.0,0.0,0.0,3.667015314102173,3.667039394378662,8.972608611657051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.56982421875,0.0,1552.055419921875,1895.4371337890625,0.0,4268.40576171875,0.9090577960014344,1.0,0.0,3.0,1.0,0.0
12239280,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.795922040939331,0.4255394637584686,0.3883682489395141,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8848366737365723,0.5928760170936584,0.565925657749176,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.923213541507721,0.6704474091529846,0.4706051051616668,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7581779360771179,0.3676597476005554,0.3542275130748749,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6479975581169128,0.226917952299118,1.051461696624756,284.8963623046875,284.95001220703125,299.955322265625,288.9523010253906,298.08935546875,297.2862243652344,284.8949890136719,1.0,0.674881637096405,0.4001262784004211,0.4001262784004211,1.0,1.0,-3.3992362022399902,1.0237147808074951,2.375521659851074,0.2554055750370025,0.9035945534706116,0.9035945534706116,0.0,252.064697265625,259.0,48404.6875,0.0,3701.18408203125,1.0,280.05810546875,283.21612548828125,292.0071105957031,295.1303100585937,293.1499938964844,293.1499938964844,279.75,35983.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996263027191162,1.0,0.0,0.0,3.667015314102173,3.667039394378662,8.972608611657051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.56982421875,0.0,1552.055419921875,1895.4371337890625,0.0,4268.40576171875,0.9090577960014344,1.0,0.0,3.0,1.0,0.0
12239340,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.7910544872283936,0.4229399561882019,0.3863458633422851,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106628417969,0.8797231912612915,0.5898946523666382,0.5634719729423523,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7106018066406,0.9199823141098022,0.672551155090332,0.4723069667816162,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.7544907927513123,0.3664537668228149,0.3534104526042938,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.6447514295578003,0.2259646654129028,1.0486332178115845,284.7107849121094,284.95001220703125,299.9388732910156,288.9521789550781,298.0689697265625,297.2676696777344,284.70904541015625,1.0,0.6760342121124268,0.3991537392139435,0.3991537392139435,1.0,1.0,-3.391521692276001,1.0182603597640991,2.3732614517211914,0.2516975998878479,0.8990456461906433,0.8990456461906433,0.0,256.2515563964844,259.0,49419.10546875,0.0,3706.85205078125,1.0,279.7603454589844,282.9911804199219,292.0224914550781,295.2104187011719,293.1499938964844,293.1499938964844,279.75,36208.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660258054733277,3.6602823734283447,8.939571785049338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.716796875,0.0,1546.174560546875,1895.4371337890625,0.0,4300.0,0.907693088054657,1.0,0.0,3.0,1.0,0.0
12239400,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7907100319862366,0.4227673709392547,0.3861910104751587,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.879363477230072,0.5896921753883362,0.5632837414741516,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.9197515845298768,0.6727033853530884,0.4724105894565582,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.7542272806167603,0.3663667440414428,0.3533365130424499,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.6445150375366211,0.2258917391300201,1.0483614206314087,284.7079772949219,284.95001220703125,299.937744140625,288.95220947265625,298.0675964355469,297.2664794921875,284.7065124511719,1.0,0.676091194152832,0.3990865051746368,0.3990865051746368,1.0,1.0,-3.390817880630493,1.0178247690200806,2.372992992401123,0.2514144778251648,0.8988004922866821,0.8988004922866821,0.0,256.5350646972656,262.0,49413.4765625,0.0,3706.796875,1.0,279.7582092285156,282.9884948730469,292.0199279785156,295.2032775878906,293.1499938964844,293.1499938964844,280.04998779296875,36217.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659590005874634,3.659614086151123,8.936308404372539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.21826171875,0.0,1545.4962158203125,1895.4371337890625,0.0,4300.0,0.9075523018836976,1.0,0.0,3.0,1.0,0.0
12239460,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7872487306594849,0.4216296970844269,0.3847960233688354,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8756086826324463,0.5880389213562012,0.5613501667976379,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9183478951454164,0.6767584085464478,0.474880039691925,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7516089677810669,0.3659921288490295,0.3527728319168091,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6420870423316956,0.2254180163145065,1.0457559823989868,284.86773681640625,284.95001220703125,299.920166015625,288.9532775878906,298.0597839355469,297.2652587890625,284.8688659667969,1.0,0.6771251559257507,0.3983755707740783,0.3983755707740783,1.0,1.0,-3.385957956314087,1.0140936374664309,2.371864318847656,0.2485370934009552,0.8990126848220825,0.8990126848220825,0.0,259.66827392578125,265.0,48211.3203125,0.0,3713.232177734375,1.0,280.042236328125,283.19268798828125,291.9284973144531,294.97808837890625,293.1499938964844,293.1499938964844,280.3500061035156,36128.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942840337753296,1.0,0.0,0.0,3.654108047485352,3.654132127761841,8.909555617719889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.00048828125,0.0,1538.7030029296875,1895.4371337890625,0.0,4251.595703125,0.9062933325767516,1.0,0.0,3.0,1.0,0.0
12239520,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7872487306594849,0.4216296970844269,0.3847960233688354,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8756086826324463,0.5880389213562012,0.5613501667976379,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9183478951454164,0.6767584085464478,0.474880039691925,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7516089677810669,0.3659921288490295,0.3527728319168091,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.6420870423316956,0.2254180163145065,1.0457559823989868,284.86773681640625,284.95001220703125,299.920166015625,288.9532775878906,298.0597839355469,297.2652587890625,284.8688659667969,1.0,0.6771251559257507,0.3983755707740783,0.3983755707740783,1.0,1.0,-3.385957956314087,1.0140936374664309,2.371864318847656,0.2485370934009552,0.8990126848220825,0.8990126848220825,0.0,259.66827392578125,265.0,48211.3203125,0.0,3713.232177734375,1.0,280.042236328125,283.19268798828125,291.9284973144531,294.97808837890625,293.1499938964844,293.1499938964844,280.3500061035156,36128.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942840337753296,1.0,0.0,0.0,3.654108047485352,3.654132127761841,8.909555617719889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.00048828125,0.0,1538.7030029296875,1895.4371337890625,0.0,4251.595703125,0.9062933325767516,1.0,0.0,3.0,1.0,0.0
12239580,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7863528728485107,0.4217082858085632,0.3846772611141205,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8745057582855225,0.5878413319587708,0.5609506368637085,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.918935477733612,0.6802253723144531,0.477105051279068,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7510331273078918,0.366387277841568,0.3529952466487884,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6415305137634277,0.2256071269512176,1.0460917949676514,285.026611328125,284.95001220703125,299.9089050292969,288.9545593261719,298.06134033203125,297.2735290527344,285.0309143066406,1.0,0.6781151294708252,0.3979205787181854,0.3979205787181854,1.0,1.0,-3.388673782348633,1.0137341022491455,2.374939680099488,0.2474496662616729,0.9011272192001344,0.9011272192001344,0.0,260.9003601074219,265.0,47152.640625,0.0,3726.93115234375,1.0,280.3193664550781,283.3922119140625,291.89019775390625,294.82598876953125,293.1499938964844,293.1499938964844,280.3500061035156,35991.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983912706375122,1.0,0.0,0.0,3.6543452739715576,3.654369354248047,8.910712949727895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.75,0.0,1537.9464111328125,1895.4371337890625,0.0,4162.640625,0.9062799215316772,1.0,0.0,3.0,1.0,0.0
12239640,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7861729860305786,0.4218651056289673,0.3848281502723694,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8742054104804993,0.5878753662109375,0.5609749555587769,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9196280241012572,0.6822882890701294,0.4785442054271698,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7509920597076416,0.3667395114898681,0.3533094823360443,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6414904594421387,0.2258345782756805,1.0469976663589478,285.05242919921875,284.95001220703125,299.9025573730469,288.9555053710937,298.0631103515625,297.2794189453125,285.0538330078125,1.0,0.678823709487915,0.3976646363735199,0.3976646363735199,1.0,1.0,-3.392080545425415,1.0141767263412476,2.377903699874878,0.2470904737710952,0.9019127488136292,0.9019127488136292,0.0,261.4443664550781,268.0,47121.40234375,0.0,3738.328857421875,1.0,280.341796875,283.41925048828125,291.9073181152344,294.8673400878906,293.1499938964844,293.1499938964844,280.04998779296875,35940.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814018607139589,1.0,0.0,0.0,3.6557304859161377,3.655754566192627,8.91746935849369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.4189453125,0.0,1539.1041259765625,1895.4371337890625,0.0,4140.89697265625,0.906535267829895,1.0,0.0,3.0,1.0,0.0
12239700,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7855923771858215,0.4215483069419861,0.3848764598369598,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8734863996505737,0.5874477028846741,0.5608888268470764,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9201762676239014,0.6845044493675232,0.4803780615329742,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7507123351097107,0.3669434785842895,0.3537063002586365,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.641281247138977,0.2259924858808517,1.0483263731002808,284.9346618652344,284.95001220703125,299.893798828125,288.95709228515625,298.0610046386719,297.2811889648437,284.928466796875,1.0,0.6798702478408813,0.3973091840744018,0.3973091840744018,1.0,1.0,-3.396322011947632,1.0146135091781616,2.3817083835601807,0.2466349005699157,0.9006820917129517,0.9006820917129517,0.0,262.4897766113281,268.0,48144.6171875,0.0,3754.67333984375,1.0,280.0984802246094,283.2626342773437,291.9836120605469,295.0975646972656,293.1499938964844,293.1499938964844,280.04998779296875,35994.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879499673843384,1.0,0.0,0.0,3.6560444831848153,3.656068563461304,8.919001857066178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.69970703125,0.0,1539.8653564453125,1895.4371337890625,0.0,4197.435546875,0.9065925478935242,1.0,0.0,3.0,1.0,0.0
12239760,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7840731739997864,0.42072594165802,0.3843712210655212,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8718805313110352,0.5865169763565063,0.5602630972862244,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.919610321521759,0.6861469149589539,0.4817014336585998,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7497071027755737,0.3667944967746734,0.3537634611129761,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6404614448547363,0.2259062081575393,1.0486998558044434,284.8935241699219,284.95001220703125,299.885009765625,288.9590148925781,298.05438232421875,297.27667236328125,284.8925170898437,1.0,0.6807929277420044,0.39690762758255,0.39690762758255,1.0,1.0,-3.397078037261963,1.0137228965759275,2.383355140686035,0.2456454336643219,0.8998566269874573,0.8998566269874573,0.0,264.1615905761719,271.0,48276.953125,0.0,3766.20654296875,1.0,280.0576477050781,283.2176513671875,291.9928283691406,295.0879211425781,293.1499938964844,293.1499938964844,279.75,36053.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920937418937684,1.0,0.0,0.0,3.65444278717041,3.6544668674468994,8.911188160709571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.76953125,0.0,1538.5211181640625,1895.4371337890625,0.0,4232.92822265625,0.906300127506256,1.0,0.0,3.0,1.0,0.0
12239820,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.7798725962638855,0.418304979801178,0.3825879693031311,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.8675365447998047,0.5837880373001099,0.5581356883049011,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.9171355366706848,0.6885459423065186,0.4836716949939728,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.746697723865509,0.3658154904842376,0.3532193899154663,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.637896716594696,0.2252006232738495,1.047134280204773,284.7113037109375,284.95001220703125,299.86749267578125,288.9638366699219,298.0355224609375,297.2600402832031,284.7099914550781,1.0,0.6822024583816528,0.3961045145988464,0.3961045145988464,1.0,1.0,-3.392216444015503,1.0097345113754272,2.382482051849365,0.2428225427865982,0.8951541781425476,0.8951541781425476,0.0,268.1846923828125,274.0,49327.71875,0.0,3777.701416015625,1.0,279.7582397460937,282.99517822265625,292.0204162597656,295.1955871582031,293.1499938964844,293.1499938964844,280.04998779296875,36257.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645485401153565,3.6455094814300537,8.867557426128769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.4951171875,0.0,1530.077880859375,1895.4371337890625,0.0,4300.0,0.9044302105903624,1.0,0.0,3.0,1.0,0.0
12239880,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.7798725962638855,0.418304979801178,0.3825879693031311,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.8675365447998047,0.5837880373001099,0.5581356883049011,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.9171355366706848,0.6885459423065186,0.4836716949939728,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.746697723865509,0.3658154904842376,0.3532193899154663,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.637896716594696,0.2252006232738495,1.047134280204773,284.7113037109375,284.95001220703125,299.86749267578125,288.9638366699219,298.0355224609375,297.2600402832031,284.7099914550781,1.0,0.6822024583816528,0.3961045145988464,0.3961045145988464,1.0,1.0,-3.392216444015503,1.0097345113754272,2.382482051849365,0.2428225427865982,0.8951541781425476,0.8951541781425476,0.0,268.1846923828125,274.0,49327.71875,0.0,3777.701416015625,1.0,279.7582397460937,282.99517822265625,292.0204162597656,295.1955871582031,293.1499938964844,293.1499938964844,280.04998779296875,36257.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645485401153565,3.6455094814300537,8.867557426128769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.4951171875,0.0,1530.077880859375,1895.4371337890625,0.0,4300.0,0.9044302105903624,1.0,0.0,3.0,1.0,0.0
12239940,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7767929434776306,0.4173018634319305,0.3813429474830627,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8642228841781616,0.5822989344596863,0.5564020872116089,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.91600900888443,0.6926555037498474,0.4861738681793213,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7444459199905396,0.365567535161972,0.3528046607971191,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6358811855316162,0.2249044924974441,1.0454423427581787,284.8739624023437,284.95001220703125,299.8500061035156,288.9700622558594,298.0290222167969,297.2607421875,284.8751525878906,1.0,0.683426022529602,0.3953013718128204,0.3953013718128204,1.0,1.0,-3.389096260070801,1.006360411643982,2.3827357292175293,0.2399561554193496,0.8954684734344482,0.8954684734344482,0.0,271.2967834472656,277.0,48154.87109375,0.0,3788.151123046875,1.0,280.0420837402344,283.20147705078125,291.9407653808594,294.9832458496094,293.1499938964844,293.1499938964844,280.3500061035156,36145.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925744533538818,1.0,0.0,0.0,3.639312028884888,3.639336109161377,8.837550353746337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.58056640625,0.0,1522.3963623046875,1895.4371337890625,0.0,4237.0302734375,0.902999758720398,1.0,0.0,3.0,1.0,0.0
12240000,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7767929434776306,0.4173018634319305,0.3813429474830627,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8642228841781616,0.5822989344596863,0.5564020872116089,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.91600900888443,0.6926555037498474,0.4861738681793213,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7444459199905396,0.365567535161972,0.3528046607971191,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6358811855316162,0.2249044924974441,1.0454423427581787,284.8739624023437,284.95001220703125,299.8500061035156,288.9700622558594,298.0290222167969,297.2607421875,284.8751525878906,1.0,0.683426022529602,0.3953013718128204,0.3953013718128204,1.0,1.0,-3.389096260070801,1.006360411643982,2.3827357292175293,0.2399561554193496,0.8954684734344482,0.8954684734344482,0.0,271.2967834472656,277.0,48154.87109375,0.0,3788.151123046875,1.0,280.0420837402344,283.20147705078125,291.9407653808594,294.9832458496094,293.1499938964844,293.1499938964844,280.3500061035156,36145.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925744533538818,1.0,0.0,0.0,3.639312028884888,3.639336109161377,8.837550353746337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.58056640625,0.0,1522.3963623046875,1895.4371337890625,0.0,4237.0302734375,0.902999758720398,1.0,0.0,3.0,1.0,0.0
12240060,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7758181095123291,0.4175979495048523,0.3814432621002197,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8629313707351685,0.5821913480758667,0.5560998320579529,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9172766804695128,0.6982265710830688,0.489870935678482,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.743911623954773,0.3663586378097534,0.3533998429775238,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.6354237794876099,0.2254186868667602,1.0472047328948977,285.0603332519531,284.95001220703125,299.8326721191406,288.97705078125,298.033447265625,297.2760009765625,285.0617980957031,1.0,0.6852626800537109,0.3946340084075928,0.3946340084075928,1.0,1.0,-3.396125316619873,1.0068401098251345,2.389285087585449,0.23872771859169,0.8984843492507935,0.8984843492507935,0.0,273.1650085449219,280.0,47084.46875,0.0,3816.1533203125,1.0,280.3416748046875,283.42919921875,291.92791748046875,294.88360595703125,293.1499938964844,293.1499938964844,280.6499938964844,35941.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795711040496826,1.0,0.0,0.0,3.640852212905884,3.640876054763794,8.845031516102608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.076171875,0.0,1522.580322265625,1895.4371337890625,0.0,4124.994140625,0.903209924697876,1.0,0.0,3.0,1.0,0.0
12240120,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7758181095123291,0.4175979495048523,0.3814432621002197,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8629313707351685,0.5821913480758667,0.5560998320579529,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9172766804695128,0.6982265710830688,0.489870935678482,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.743911623954773,0.3663586378097534,0.3533998429775238,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.6354237794876099,0.2254186868667602,1.0472047328948977,285.0603332519531,284.95001220703125,299.8326721191406,288.97705078125,298.033447265625,297.2760009765625,285.0617980957031,1.0,0.6852626800537109,0.3946340084075928,0.3946340084075928,1.0,1.0,-3.396125316619873,1.0068401098251345,2.389285087585449,0.23872771859169,0.8984843492507935,0.8984843492507935,0.0,273.1650085449219,280.0,47084.46875,0.0,3816.1533203125,1.0,280.3416748046875,283.42919921875,291.92791748046875,294.88360595703125,293.1499938964844,293.1499938964844,280.6499938964844,35941.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795711040496826,1.0,0.0,0.0,3.640852212905884,3.640876054763794,8.845031516102608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.076171875,0.0,1522.580322265625,1895.4371337890625,0.0,4124.994140625,0.903209924697876,1.0,0.0,3.0,1.0,0.0
12240180,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.7755552530288696,0.4184617698192596,0.3821495771408081,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.8623460531234741,0.5827662348747253,0.5565453171730042,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.9193026423454284,0.7044373750686646,0.4940929114818573,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.7440503835678101,0.3677345812320709,0.3546180725097656,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.6356838941574097,0.2264624983072281,1.0515552759170532,285.2493896484375,284.95001220703125,299.8155212402344,288.984130859375,298.0416564941406,297.2962951660156,285.2508850097656,1.0,0.6877524852752686,0.3939666152000427,0.3939666152000427,1.0,1.0,-3.4092800617218018,1.0094151496887207,2.399864673614502,0.2382706552743911,0.9040445685386658,0.9040445685386658,0.0,274.87847900390625,283.0,46111.6171875,0.0,3858.433837890625,1.0,280.6416931152344,283.65679931640625,291.9384460449219,294.8278503417969,293.1499938964844,293.1499938964844,280.3500061035156,35702.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677700996398926,1.0,0.0,0.0,3.651302099227905,3.651325941085816,8.895877954273601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.80712890625,0.0,1532.3922119140625,1895.4371337890625,0.0,4021.538818359375,0.9053848385810852,1.0,0.0,3.0,1.0,0.0
12240240,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.7755552530288696,0.4184617698192596,0.3821495771408081,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.8623460531234741,0.5827662348747253,0.5565453171730042,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.9193026423454284,0.7044373750686646,0.4940929114818573,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.7440503835678101,0.3677345812320709,0.3546180725097656,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.6356838941574097,0.2264624983072281,1.0515552759170532,285.2493896484375,284.95001220703125,299.8155212402344,288.984130859375,298.0416564941406,297.2962951660156,285.2508850097656,1.0,0.6877524852752686,0.3939666152000427,0.3939666152000427,1.0,1.0,-3.4092800617218018,1.0094151496887207,2.399864673614502,0.2382706552743911,0.9040445685386658,0.9040445685386658,0.0,274.87847900390625,283.0,46111.6171875,0.0,3858.433837890625,1.0,280.6416931152344,283.65679931640625,291.9384460449219,294.8278503417969,293.1499938964844,293.1499938964844,280.3500061035156,35702.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677700996398926,1.0,0.0,0.0,3.651302099227905,3.651325941085816,8.895877954273601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.80712890625,0.0,1532.3922119140625,1895.4371337890625,0.0,4021.538818359375,0.9053848385810852,1.0,0.0,3.0,1.0,0.0
