time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240300,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7751525044441223,0.4183485805988312,0.3824041485786438,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8618068099021912,0.5825822949409485,0.5567169189453125,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.919957399368286,0.706852912902832,0.4960939586162567,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.7439426183700562,0.3681399822235107,0.3552353084087372,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.6357075572013855,0.2268393039703369,1.0539941787719729,285.1329040527344,284.95001220703125,299.8070373535156,288.9877319335937,298.04058837890625,297.29913330078125,285.1268310546875,1.0,0.6891336441040039,0.3936329185962677,0.3936329185962677,1.0,1.0,-3.4158823490142822,1.0106981992721558,2.405184268951416,0.2381506264209747,0.9041486978530884,0.9041486978530884,0.0,276.0559997558594,283.0,47188.37109375,0.0,3881.60107421875,1.0,280.3985290527344,283.4998474121094,292.02197265625,295.07086181640625,293.1499938964844,293.1499938964844,280.3500061035156,35740.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753806591033936,1.0,0.0,0.0,3.6564648151397705,3.6564886569976807,8.921052199184487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.3974609375,0.0,1538.42578125,1895.4371337890625,0.0,4088.442138671875,0.9065149426460266,1.0,0.0,3.0,1.0,0.0
12240360,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7738043069839478,0.4176936149597168,0.3820672631263733,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8603806495666504,0.5818424820899963,0.5562970042228699,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9194739460945128,0.7086394429206848,0.4975351393222809,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.7430952191352844,0.3681458532810211,0.3554624915122986,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.6350942850112915,0.2269281893968582,1.055262327194214,285.0921325683594,284.95001220703125,299.798583984375,288.9913330078125,298.0345458984375,297.2953796386719,285.0910949707031,1.0,0.6903467774391174,0.3931635022163391,0.3931635022163391,1.0,1.0,-3.4185118675231934,1.0102509260177612,2.4082608222961426,0.237195536494255,0.904650866985321,0.904650866985321,0.0,277.890625,286.0,47366.51953125,0.0,3898.82177734375,1.0,280.357666015625,283.4536437988281,292.0343017578125,295.0697937011719,293.1499938964844,293.1499938964844,280.04998779296875,35785.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805381298065186,1.0,0.0,0.0,3.6599528789520255,3.659976959228516,8.938080782172619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.8603515625,0.0,1542.6636962890625,1895.4371337890625,0.0,4133.3994140625,0.9073505997657776,1.0,0.0,3.0,1.0,0.0
12240420,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7699330449104309,0.4155313670635223,0.3805435299873352,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8563913106918335,0.5794078707695007,0.554478108882904,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9171342253684998,0.711223304271698,0.4996598660945892,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7403669357299805,0.3673822283744812,0.355156660079956,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6328769326210022,0.2264776080846786,1.0550111532211304,284.90887451171875,284.95001220703125,299.78173828125,288.9985656738281,298.01568603515625,297.27862548828125,284.9075012207031,1.0,0.6922162771224976,0.3922246992588043,0.3922246992588043,1.0,1.0,-3.4163880348205566,1.0067869424819946,2.4096009731292725,0.2342877984046936,0.902577817440033,0.902577817440033,0.0,282.2388610839844,289.0,48504.91796875,0.0,3918.925048828125,1.0,280.0581359863281,283.2272644042969,292.0528869628906,295.1806945800781,293.1499938964844,293.1499938964844,279.75,35967.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945839643478394,1.0,0.0,0.0,3.661768674850464,3.661792755126953,8.946952334554226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.53173828125,0.0,1546.0577392578125,1895.4371337890625,0.0,4254.146484375,0.9078728556632996,1.0,0.0,3.0,1.0,0.0
12240480,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7699330449104309,0.4155313670635223,0.3805435299873352,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8563913106918335,0.5794078707695007,0.554478108882904,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9171342253684998,0.711223304271698,0.4996598660945892,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7403669357299805,0.3673822283744812,0.355156660079956,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6328769326210022,0.2264776080846786,1.0550111532211304,284.90887451171875,284.95001220703125,299.78173828125,288.9985656738281,298.01568603515625,297.27862548828125,284.9075012207031,1.0,0.6922162771224976,0.3922246992588043,0.3922246992588043,1.0,1.0,-3.4163880348205566,1.0067869424819946,2.4096009731292725,0.2342877984046936,0.902577817440033,0.902577817440033,0.0,282.2388610839844,289.0,48504.91796875,0.0,3918.925048828125,1.0,280.0581359863281,283.2272644042969,292.0528869628906,295.1806945800781,293.1499938964844,293.1499938964844,279.75,35967.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945839643478394,1.0,0.0,0.0,3.661768674850464,3.661792755126953,8.946952334554226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.53173828125,0.0,1546.0577392578125,1895.4371337890625,0.0,4254.146484375,0.9078728556632996,1.0,0.0,3.0,1.0,0.0
12240540,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.7654521465301514,0.412756085395813,0.3783648014068603,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.8518178462982178,0.5762293338775635,0.5518431663513184,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.9141112565994264,0.7130655646324158,0.5011831521987915,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.7370210886001587,0.3659574687480926,0.3541443049907684,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.6299676299095154,0.2254330962896347,1.0518430471420288,284.7209167480469,284.95001220703125,299.7649841308594,289.005859375,297.9932861328125,297.2571716308594,284.719482421875,1.0,0.6933347582817078,0.3912858664989471,0.3912858664989471,1.0,1.0,-3.4074089527130127,1.0009934902191162,2.4064154624938965,0.2305151969194412,0.8979594707489014,0.8979594707489014,0.0,286.7209167480469,292.0,49521.80078125,0.0,3922.736083984375,1.0,279.7581787109375,282.9996337890625,292.0663146972656,295.25653076171875,293.1499938964844,293.1499938964844,280.04998779296875,36200.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6549606323242174,3.654984712600708,8.913714282243745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.302734375,0.0,1540.1995849609375,1895.4371337890625,0.0,4300.0,0.906505525112152,1.0,0.0,3.0,1.0,0.0
12240600,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210693359375,0.7654521465301514,0.412756085395813,0.3783648014068603,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.8518178462982178,0.5762293338775635,0.5518431663513184,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.9141112565994264,0.7130655646324158,0.5011831521987915,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.7370210886001587,0.3659574687480926,0.3541443049907684,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.6299676299095154,0.2254330962896347,1.0518430471420288,284.7209167480469,284.95001220703125,299.7649841308594,289.005859375,297.9932861328125,297.2571716308594,284.719482421875,1.0,0.6933347582817078,0.3912858664989471,0.3912858664989471,1.0,1.0,-3.4074089527130127,1.0009934902191162,2.4064154624938965,0.2305151969194412,0.8979594707489014,0.8979594707489014,0.0,286.7209167480469,292.0,49521.80078125,0.0,3922.736083984375,1.0,279.7581787109375,282.9996337890625,292.0663146972656,295.25653076171875,293.1499938964844,293.1499938964844,280.04998779296875,36200.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6549606323242174,3.654984712600708,8.913714282243745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.302734375,0.0,1540.1995849609375,1895.4371337890625,0.0,4300.0,0.906505525112152,1.0,0.0,3.0,1.0,0.0
12240660,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7624857425689697,0.4115925133228302,0.3769530057907104,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8486570715904236,0.5745220184326172,0.5498722791671753,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9129255414009094,0.7168901562690735,0.5034536719322205,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7347704172134399,0.3654609322547912,0.353463739156723,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.627900242805481,0.2249414324760437,1.0491585731506348,284.88067626953125,284.95001220703125,299.748291015625,289.0131225585937,297.98602294921875,297.255859375,284.8817749023437,1.0,0.6942791938781738,0.390666663646698,0.390666663646698,1.0,1.0,-3.4020090103149414,0.9973372220993042,2.4046719074249268,0.2278182804584503,0.8983436822891235,0.8983436822891235,0.0,289.8512268066406,280.0,48323.6796875,0.0,3927.55419921875,1.0,280.0422058105469,283.2033996582031,291.9833984375,295.037841796875,293.1499938964844,293.1499938964844,280.3500061035156,36109.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928183555603028,1.0,0.0,0.0,3.650157451629639,3.650181293487549,8.890301046449167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.150390625,0.0,1534.165283203125,1895.4371337890625,0.0,4239.11083984375,0.9053971767425536,1.0,0.0,3.0,1.0,0.0
12240720,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7624857425689697,0.4115925133228302,0.3769530057907104,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8486570715904236,0.5745220184326172,0.5498722791671753,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9129255414009094,0.7168901562690735,0.5034536719322205,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7347704172134399,0.3654609322547912,0.353463739156723,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.627900242805481,0.2249414324760437,1.0491585731506348,284.88067626953125,284.95001220703125,299.748291015625,289.0131225585937,297.98602294921875,297.255859375,284.8817749023437,1.0,0.6942791938781738,0.390666663646698,0.390666663646698,1.0,1.0,-3.4020090103149414,0.9973372220993042,2.4046719074249268,0.2278182804584503,0.8983436822891235,0.8983436822891235,0.0,289.8512268066406,280.0,48323.6796875,0.0,3927.55419921875,1.0,280.0422058105469,283.2033996582031,291.9833984375,295.037841796875,293.1499938964844,293.1499938964844,280.3500061035156,36109.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928183555603028,1.0,0.0,0.0,3.650157451629639,3.650181293487549,8.890301046449167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.150390625,0.0,1534.165283203125,1895.4371337890625,0.0,4239.11083984375,0.9053971767425536,1.0,0.0,3.0,1.0,0.0
12240780,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7642129063606262,0.4116978645324707,0.3766797482967376,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8504112362861633,0.5742864012718201,0.5492501258850098,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.917159616947174,0.7207286357879639,0.5057845711708069,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.736510694026947,0.3658587336540222,0.3534977734088897,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.6293158531188965,0.2251751273870468,1.0487943887710571,285.0469055175781,284.95001220703125,299.7362670898437,289.018310546875,297.9886169433594,297.2657165527344,285.0501403808594,1.0,0.6926023960113525,0.3902208507061004,0.3902208507061004,1.0,1.0,-3.4033329486846924,0.9964935183525084,2.406839370727539,0.226568654179573,0.900763213634491,0.900763213634491,0.0,286.6895751953125,280.0,47234.38671875,0.0,3912.487548828125,1.0,280.3270874023437,283.4107666015625,291.95367431640625,294.9008178710937,293.1499938964844,293.1499938964844,280.3500061035156,35958.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981377899646759,1.0,0.0,0.0,3.651203155517578,3.651226997375488,8.895395353647473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.37158203125,0.0,1534.1954345703125,1895.4371337890625,0.0,4140.68896484375,0.9055476784706116,1.0,0.0,3.0,1.0,0.0
12240840,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7655290365219116,0.4118134975433349,0.3767077624797821,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8517686724662781,0.5742923021316528,0.5491626858711243,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9196802377700806,0.7222874164581299,0.5068125128746033,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7377601265907288,0.3661077916622162,0.3536273837089538,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.6303737163543701,0.2253586053848266,1.0490797758102417,285.0635681152344,284.95001220703125,299.7315673828125,289.0203552246094,297.9901733398437,297.2702941894531,285.0648803710937,1.0,0.6917421221733093,0.3900474607944488,0.3900474607944488,1.0,1.0,-3.404995918273926,0.9965539574623108,2.4084417819976807,0.2262250781059265,0.9013827443122864,0.9013827443122864,0.0,284.61871337890625,268.0,47212.91796875,0.0,3904.57763671875,1.0,280.3417663574219,283.4281005859375,291.9701232910156,294.9351806640625,293.1499938964844,293.1499938964844,280.04998779296875,35922.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795791506767272,1.0,0.0,0.0,3.652463674545288,3.6524875164031982,8.90153842192376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.9560546875,0.0,1535.3282470703125,1895.4371337890625,0.0,4125.06396484375,0.9057915806770324,1.0,0.0,3.0,1.0,0.0
12240900,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7680262923240662,0.4115238189697265,0.3765783905982971,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8544098138809204,0.5738577842712402,0.5488598346710205,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9244452714920044,0.7244107127189636,0.5084483623504639,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7401881217956543,0.3662807047367096,0.3537900447845459,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6324542760848999,0.2255374044179916,1.0495274066925049,284.94482421875,284.95001220703125,299.72320556640625,289.02392578125,297.988525390625,297.2723083496094,284.9385681152344,1.0,0.6899105906486511,0.3897378742694855,0.3897378742694855,1.0,1.0,-3.40718412399292,0.9963903427124025,2.4107937812805176,0.2256095856428146,0.9002100229263306,0.9002100229263306,0.0,280.53875732421875,268.0,48223.44921875,0.0,3886.267578125,1.0,280.0985412597656,283.2705383300781,292.0489501953125,295.1676940917969,293.1499938964844,293.1499938964844,280.04998779296875,35978.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860066175460817,1.0,0.0,0.0,3.6530842781066895,3.6531083583831774,8.90456476554391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.61376953125,0.0,1536.4384765625,1895.4371337890625,0.0,4180.712890625,0.9059181809425354,1.0,0.0,3.0,1.0,0.0
12240960,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7701323628425598,0.4107505679130554,0.3758957982063293,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8567648530006409,0.5729411244392395,0.548014760017395,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9288157224655152,0.725940465927124,0.5095314383506775,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7423781156539917,0.3661146461963653,0.3536005318164825,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6343324780464172,0.2254864275455474,1.048962950706482,284.90240478515625,284.95001220703125,299.71484375,289.0274963378906,297.9823608398437,297.26812744140625,284.9012756347656,1.0,0.6876208186149597,0.3894029557704925,0.3894029557704925,1.0,1.0,-3.405749559402466,0.9949280023574828,2.4108216762542725,0.224509447813034,0.8994308710098267,0.8994308710098267,0.0,276.4279479980469,256.0,48340.4375,0.0,3858.8203125,1.0,280.05767822265625,283.22430419921875,292.06011962890625,295.1595764160156,293.1499938964844,293.1499938964844,280.3500061035156,36038.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900460839271544,1.0,0.0,0.0,3.651761293411255,3.651785373687744,8.898115879674151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.830078125,0.0,1535.4176025390625,1895.4371337890625,0.0,4215.41748046875,0.9056891202926636,1.0,0.0,3.0,1.0,0.0
12241020,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.775975227355957,0.4104048609733581,0.3748576641082763,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8631305694580078,0.5721647143363953,0.5465529561042786,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9397146701812744,0.7305680513381958,0.5120822191238403,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7481004595756531,0.3664534091949463,0.3532985150814056,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.6391839385032654,0.2258096039295196,1.0478181838989258,285.0644836425781,284.95001220703125,299.697998046875,289.0345764160156,297.9804077148437,297.2742614746094,285.06561279296875,1.0,0.6823807954788208,0.3887331485748291,0.3887331485748291,1.0,1.0,-3.404060840606689,0.9924100637435912,2.411650896072388,0.2221520841121673,0.9022889733314514,0.9022889733314514,0.0,266.48651123046875,244.0,47227.98828125,0.0,3796.912841796875,1.0,280.3421936035156,283.4277038574219,292.0033264160156,294.983154296875,293.1499938964844,293.1499938964844,280.04998779296875,35894.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804064035415648,1.0,0.0,0.0,3.654978036880493,3.6550021171569824,8.913799547372037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.85693359375,0.0,1537.9200439453125,1895.4371337890625,0.0,4132.25537109375,0.9063313603401184,1.0,0.0,3.0,1.0,0.0
12241080,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.775975227355957,0.4104048609733581,0.3748576641082763,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8631305694580078,0.5721647143363953,0.5465529561042786,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9397146701812744,0.7305680513381958,0.5120822191238403,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7481004595756531,0.3664534091949463,0.3532985150814056,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.6391839385032654,0.2258096039295196,1.0478181838989258,285.0644836425781,284.95001220703125,299.697998046875,289.0345764160156,297.9804077148437,297.2742614746094,285.06561279296875,1.0,0.6823807954788208,0.3887331485748291,0.3887331485748291,1.0,1.0,-3.404060840606689,0.9924100637435912,2.411650896072388,0.2221520841121673,0.9022889733314514,0.9022889733314514,0.0,266.48651123046875,244.0,47227.98828125,0.0,3796.912841796875,1.0,280.3421936035156,283.4277038574219,292.0033264160156,294.983154296875,293.1499938964844,293.1499938964844,280.04998779296875,35894.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804064035415648,1.0,0.0,0.0,3.654978036880493,3.6550021171569824,8.913799547372037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.85693359375,0.0,1537.9200439453125,1895.4371337890625,0.0,4132.25537109375,0.9063313603401184,1.0,0.0,3.0,1.0,0.0
12241140,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7828269600868225,0.409212052822113,0.373769611120224,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8706578612327576,0.5706336498260498,0.5450719594955444,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9515784382820128,0.7339913845062256,0.5145120620727539,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7548463344573975,0.3663281202316284,0.3530139029026031,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6449539065361023,0.2258853763341903,1.0469461679458618,284.9002685546875,284.95001220703125,299.6810302734375,289.0415344238281,297.9706726074219,297.2696228027344,284.8990478515625,1.0,0.6766952872276306,0.3880633413791656,0.3880633413791656,1.0,1.0,-3.4025135040283203,0.9899258613586426,2.4125876426696777,0.2200411558151245,0.9002825021743774,0.9002825021743774,0.0,255.7542266845703,232.0,48331.171875,0.0,3730.793212890625,1.0,280.05780029296875,283.2213439941406,292.07452392578125,295.1776123046875,293.1499938964844,293.1499938964844,279.75,36024.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905647039413452,1.0,0.0,0.0,3.654795646667481,3.6548197269439697,8.912909947866865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.732421875,0.0,1538.69580078125,1895.4371337890625,0.0,4219.85791015625,0.9063565731048584,1.0,0.0,3.0,1.0,0.0
12241200,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7828269600868225,0.409212052822113,0.373769611120224,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8706578612327576,0.5706336498260498,0.5450719594955444,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9515784382820128,0.7339913845062256,0.5145120620727539,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7548463344573975,0.3663281202316284,0.3530139029026031,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6449539065361023,0.2258853763341903,1.0469461679458618,284.9002685546875,284.95001220703125,299.6810302734375,289.0415344238281,297.9706726074219,297.2696228027344,284.8990478515625,1.0,0.6766952872276306,0.3880633413791656,0.3880633413791656,1.0,1.0,-3.4025135040283203,0.9899258613586426,2.4125876426696777,0.2200411558151245,0.9002825021743774,0.9002825021743774,0.0,255.7542266845703,232.0,48331.171875,0.0,3730.793212890625,1.0,280.05780029296875,283.2213439941406,292.07452392578125,295.1776123046875,293.1499938964844,293.1499938964844,279.75,36024.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905647039413452,1.0,0.0,0.0,3.654795646667481,3.6548197269439697,8.912909947866865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.732421875,0.0,1538.69580078125,1895.4371337890625,0.0,4219.85791015625,0.9063565731048584,1.0,0.0,3.0,1.0,0.0
12241260,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7887393832206726,0.4069271683692932,0.3715529441833496,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8774437308311462,0.5679409503936768,0.5423884987831116,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9619473218917848,0.736045241355896,0.5158252120018005,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7609555721282959,0.3653143942356109,0.3518555164337158,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.6501181125640869,0.2252847552299499,1.0431222915649414,284.7138061523437,284.95001220703125,299.6639099121094,289.0483093261719,297.9523010253906,297.2530212402344,284.7123718261719,1.0,0.6701268553733826,0.3874558806419372,0.3874558806419372,1.0,1.0,-3.3922154903411865,0.9846643805503844,2.4075512886047363,0.2170620709657669,0.8955841064453125,0.8955841064453125,0.0,245.4966583251953,220.0,49337.69140625,0.0,3646.4931640625,1.0,279.7582397460937,282.9951477050781,292.0945129394531,295.2750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36240.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465158462524414,3.646539688110352,8.872571015672293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.7685546875,0.0,1531.0908203125,1895.4371337890625,0.0,4300.0,0.904646635055542,1.0,0.0,3.0,1.0,0.0
12241320,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7887393832206726,0.4069271683692932,0.3715529441833496,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8774437308311462,0.5679409503936768,0.5423884987831116,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9619473218917848,0.736045241355896,0.5158252120018005,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7609555721282959,0.3653143942356109,0.3518555164337158,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71466064453125,0.6501181125640869,0.2252847552299499,1.0431222915649414,284.7138061523437,284.95001220703125,299.6639099121094,289.0483093261719,297.9523010253906,297.2530212402344,284.7123718261719,1.0,0.6701268553733826,0.3874558806419372,0.3874558806419372,1.0,1.0,-3.3922154903411865,0.9846643805503844,2.4075512886047363,0.2170620709657669,0.8955841064453125,0.8955841064453125,0.0,245.4966583251953,220.0,49337.69140625,0.0,3646.4931640625,1.0,279.7582397460937,282.9951477050781,292.0945129394531,295.2750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36240.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465158462524414,3.646539688110352,8.872571015672293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.7685546875,0.0,1531.0908203125,1895.4371337890625,0.0,4300.0,0.904646635055542,1.0,0.0,3.0,1.0,0.0
12241380,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7967408895492554,0.4060869216918945,0.3699121177196502,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8863770365715027,0.5665344595909119,0.540159285068512,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9739460945129396,0.7399769425392151,0.5177510380744934,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7688707709312439,0.3651085793972015,0.350896954536438,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6567611694335938,0.2251600474119186,1.0394331216812134,284.8728332519531,284.95001220703125,299.6465759277344,289.0549011230469,297.9468078613281,297.2543640136719,284.8739013671875,1.0,0.6632090210914612,0.3868484199047088,0.3868484199047088,1.0,1.0,-3.384273290634156,0.9802235960960388,2.404049634933472,0.214107483625412,0.8958594799041748,0.8958594799041748,0.0,233.9652099609375,208.0,48123.265625,0.0,3560.918212890625,1.0,280.0420227050781,283.19830322265625,292.0185241699219,295.0597229003906,293.1499938964844,293.1499938964844,280.3500061035156,36137.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901189804077148,1.0,0.0,0.0,3.640668392181397,3.640692234039306,8.844138505992305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.34716796875,0.0,1523.8375244140625,1895.4371337890625,0.0,4216.0419921875,0.9032959938049316,1.0,0.0,3.0,1.0,0.0
12241440,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7967408895492554,0.4060869216918945,0.3699121177196502,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8863770365715027,0.5665344595909119,0.540159285068512,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9739460945129396,0.7399769425392151,0.5177510380744934,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7688707709312439,0.3651085793972015,0.350896954536438,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6567611694335938,0.2251600474119186,1.0394331216812134,284.8728332519531,284.95001220703125,299.6465759277344,289.0549011230469,297.9468078613281,297.2543640136719,284.8739013671875,1.0,0.6632090210914612,0.3868484199047088,0.3868484199047088,1.0,1.0,-3.384273290634156,0.9802235960960388,2.404049634933472,0.214107483625412,0.8958594799041748,0.8958594799041748,0.0,233.9652099609375,208.0,48123.265625,0.0,3560.918212890625,1.0,280.0420227050781,283.19830322265625,292.0185241699219,295.0597229003906,293.1499938964844,293.1499938964844,280.3500061035156,36137.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901189804077148,1.0,0.0,0.0,3.640668392181397,3.640692234039306,8.844138505992305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.34716796875,0.0,1523.8375244140625,1895.4371337890625,0.0,4216.0419921875,0.9032959938049316,1.0,0.0,3.0,1.0,0.0
12241500,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8020745515823364,0.4062086939811706,0.3696078062057495,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8922368288040161,0.5663984417915344,0.5395888686180115,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9808228015899658,0.7425882816314697,0.5191987752914429,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.774074912071228,0.365434855222702,0.3508073687553406,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6612117886543274,0.2254273891448974,1.038907527923584,285.009033203125,284.95001220703125,299.6378173828125,289.0581359863281,297.9485168457031,297.2611389160156,285.01593017578125,1.0,0.6599234342575073,0.3865447044372558,0.3865447044372558,1.0,1.0,-3.384216785430908,0.9793241620063782,2.404892683029175,0.2131004631519317,0.8975788950920105,0.8975788950920105,0.0,227.61920166015625,208.0,47111.88671875,0.0,3524.13427734375,1.0,280.29852294921875,283.37335205078125,291.9862060546875,294.903076171875,293.1499938964844,293.1499938964844,280.3500061035156,36030.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810466170310974,1.0,0.0,0.0,3.640321493148804,3.640345335006714,8.842453098623082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.18701171875,0.0,1522.652587890625,1895.4371337890625,0.0,4137.81494140625,0.9031818509101868,1.0,0.0,3.0,1.0,0.0
12241560,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8082334995269775,0.4065605700016022,0.3696182072162628,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8990219235420227,0.5665278434753418,0.5393694639205933,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9880409240722656,0.7454553246498108,0.5209445953369141,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.780137300491333,0.3659844398498535,0.3509857952594757,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.6664733290672302,0.2258881330490112,1.0393716096878052,285.056396484375,284.95001220703125,299.62896728515625,289.061279296875,297.95220947265625,297.2705078125,285.0577392578125,1.0,0.6568254828453064,0.3863175511360168,0.3863175511360168,1.0,1.0,-3.386833429336548,0.9795342087745668,2.407299280166626,0.2126203626394271,0.8988027572631836,0.8988027572631836,0.0,221.0050811767578,196.0,47014.06640625,0.0,3492.06689453125,1.0,280.341796875,283.4237060546875,292.0086364746094,294.9613037109375,293.1499938964844,293.1499938964844,280.6499938964844,35940.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764597415924072,1.0,0.0,0.0,3.642252206802368,3.6422760486602783,8.851835104906058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.09765625,0.0,1524.12451171875,1895.4371337890625,0.0,4097.8740234375,0.9035214185714722,1.0,0.0,3.0,1.0,0.0
12241620,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.8205488324165344,0.4076113700866699,0.369971752166748,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.9139980673789978,0.5672153830528259,0.5393730401992798,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.9990000128746032,0.7516942620277405,0.5216422080993652,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.7931464910507202,0.3674660921096802,0.351752758026123,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.6780096888542175,0.2271661311388015,1.042155385017395,285.24200439453125,284.95001220703125,299.611083984375,289.0674133300781,297.96160888671875,297.2919616699219,285.2429504394531,1.0,0.6508945822715759,0.3858632445335388,0.3858632445335388,1.0,1.0,-3.392479419708252,0.9801020622253418,2.41237735748291,0.2120197862386703,0.9042456150054932,0.9042456150054932,0.0,208.36639404296875,184.0,45981.47265625,0.0,3432.037353515625,1.0,280.6417236328125,283.6480407714844,292.0199584960937,294.9045715332031,293.1499938964844,293.1499938964844,280.3500061035156,35707.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643316268920898,1.0,0.0,0.0,3.65252423286438,3.652548313140869,8.901834576136025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.564453125,0.0,1533.7911376953125,1895.4371337890625,0.0,3991.10302734375,0.9056609272956848,1.0,0.0,3.0,1.0,0.0
12241680,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.8205488324165344,0.4076113700866699,0.369971752166748,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.9139980673789978,0.5672153830528259,0.5393730401992798,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.9990000128746032,0.7516942620277405,0.5216422080993652,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.7931464910507202,0.3674660921096802,0.351752758026123,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.6780096888542175,0.2271661311388015,1.042155385017395,285.24200439453125,284.95001220703125,299.611083984375,289.0674133300781,297.96160888671875,297.2919616699219,285.2429504394531,1.0,0.6508945822715759,0.3858632445335388,0.3858632445335388,1.0,1.0,-3.392479419708252,0.9801020622253418,2.41237735748291,0.2120197862386703,0.9042456150054932,0.9042456150054932,0.0,208.36639404296875,184.0,45981.47265625,0.0,3432.037353515625,1.0,280.6417236328125,283.6480407714844,292.0199584960937,294.9045715332031,293.1499938964844,293.1499938964844,280.3500061035156,35707.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643316268920898,1.0,0.0,0.0,3.65252423286438,3.652548313140869,8.901834576136025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.564453125,0.0,1533.7911376953125,1895.4371337890625,0.0,3991.10302734375,0.9056609272956848,1.0,0.0,3.0,1.0,0.0
12241740,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8287633061408997,0.4069680571556091,0.3695965111255646,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9252886772155762,0.5663349628448486,0.5387429594993591,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9990000128746032,0.7589800357818604,0.5047869086265564,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8025310039520264,0.3679011464118957,0.3522016108036041,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6866009831428528,0.2278204560279846,1.044647216796875,285.0668029785156,284.95001220703125,299.5928649902344,289.0732727050781,297.96514892578125,297.30645751953125,285.0650634765625,1.0,0.6435690522193909,0.3854089379310608,0.3854089379310608,1.0,1.0,-3.374461889266968,0.9726991653442384,2.401762723922729,0.2087610065937042,0.90439373254776,0.90439373254776,0.0,199.0465087890625,172.0,46995.7734375,0.0,3336.626220703125,1.0,280.3577880859375,283.4300842285156,292.11212158203125,295.1319580078125,293.1499938964844,293.1499938964844,280.04998779296875,35809.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763818979263306,1.0,0.0,0.0,3.660380125045776,3.6604042053222656,8.940167504079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.47900390625,0.0,1543.321044921875,1895.4371337890625,0.0,4097.19482421875,0.9074596166610718,1.0,0.0,3.0,1.0,0.0
12241800,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8287633061408997,0.4069680571556091,0.3695965111255646,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9252886772155762,0.5663349628448486,0.5387429594993591,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9990000128746032,0.7589800357818604,0.5047869086265564,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8025310039520264,0.3679011464118957,0.3522016108036041,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6866009831428528,0.2278204560279846,1.044647216796875,285.0668029785156,284.95001220703125,299.5928649902344,289.0732727050781,297.96514892578125,297.30645751953125,285.0650634765625,1.0,0.6435690522193909,0.3854089379310608,0.3854089379310608,1.0,1.0,-3.374461889266968,0.9726991653442384,2.401762723922729,0.2087610065937042,0.90439373254776,0.90439373254776,0.0,199.0465087890625,172.0,46995.7734375,0.0,3336.626220703125,1.0,280.3577880859375,283.4300842285156,292.11212158203125,295.1319580078125,293.1499938964844,293.1499938964844,280.04998779296875,35809.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763818979263306,1.0,0.0,0.0,3.660380125045776,3.6604042053222656,8.940167504079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.47900390625,0.0,1543.321044921875,1895.4371337890625,0.0,4097.19482421875,0.9074596166610718,1.0,0.0,3.0,1.0,0.0
12241860,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.836189329624176,0.4049948453903198,0.3677553832530975,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.935948371887207,0.5639820694923401,0.5364993214607239,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.7668666243553162,0.4880910813808441,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.811066746711731,0.3671636283397674,0.3514253497123718,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6945232152938843,0.2276374995708465,1.043152928352356,284.8671264648437,284.95001220703125,299.5742492675781,289.07879638671875,297.9636535644531,297.3146057128906,284.8650817871094,1.0,0.6349328756332397,0.3848863542079925,0.3848863542079925,1.0,1.0,-3.3467516899108887,0.9618515372276306,2.3849003314971924,0.2040827274322509,0.9016528129577636,0.9016528129577636,0.0,189.69776916503903,160.0,47909.03125,0.0,3220.10009765625,1.0,280.05816650390625,283.1902160644531,292.1261901855469,295.22418212890625,293.1499938964844,293.1499938964844,279.75,36013.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890231490135192,1.0,0.0,0.0,3.660550832748413,3.6605751514434814,8.941001965467876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.43359375,0.0,1545.04248046875,1895.4371337890625,0.0,4206.6494140625,0.9076290130615234,1.0,0.0,3.0,1.0,0.0
12241920,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.836189329624176,0.4049948453903198,0.3677553832530975,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.935948371887207,0.5639820694923401,0.5364993214607239,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.7668666243553162,0.4880910813808441,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.811066746711731,0.3671636283397674,0.3514253497123718,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6945232152938843,0.2276374995708465,1.043152928352356,284.8671264648437,284.95001220703125,299.5742492675781,289.07879638671875,297.9636535644531,297.3146057128906,284.8650817871094,1.0,0.6349328756332397,0.3848863542079925,0.3848863542079925,1.0,1.0,-3.3467516899108887,0.9618515372276306,2.3849003314971924,0.2040827274322509,0.9016528129577636,0.9016528129577636,0.0,189.69776916503903,160.0,47909.03125,0.0,3220.10009765625,1.0,280.05816650390625,283.1902160644531,292.1261901855469,295.22418212890625,293.1499938964844,293.1499938964844,279.75,36013.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890231490135192,1.0,0.0,0.0,3.660550832748413,3.6605751514434814,8.941001965467876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.43359375,0.0,1545.04248046875,1895.4371337890625,0.0,4206.6494140625,0.9076290130615234,1.0,0.0,3.0,1.0,0.0
12241980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772766113281,0.8424503803253174,0.4029892683029175,0.3658486902713775,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767578125,0.94474059343338,0.5615562796592712,0.5341300964355469,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.9990000128746032,0.7734318375587463,0.4741840660572052,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6774597167969,0.8177652955055237,0.3660770654678345,0.3502855002880096,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.7009410858154297,0.2270988225936889,1.0400304794311523,284.67694091796875,284.95001220703125,299.5590515136719,289.0829772949219,297.9605712890625,297.3187866210937,284.6736145019531,1.0,0.627207338809967,0.3844682872295379,0.3844682872295379,1.0,1.0,-3.319764852523804,0.9515494108200072,2.368215560913086,0.1997659653425216,0.8970891237258911,0.8970891237258911,0.0,181.9559631347656,160.0,48744.703125,0.0,3116.0517578125,1.0,279.7670288085937,282.96270751953125,292.1328125,295.3037109375,293.1499938964844,293.1499938964844,279.75,36235.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983615279197692,1.0,0.0,0.0,3.653678178787232,3.6537022590637207,8.907460369300679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.19775390625,0.0,1539.0306396484375,1895.4371337890625,0.0,4286.171875,0.906230330467224,1.0,0.0,3.0,1.0,0.0
12242040,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.8440746665000916,0.4024976193904876,0.3653174340724945,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66290283203125,0.946970760822296,0.5609422922134399,0.5334680676460266,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627502441406,0.9990000128746032,0.775179386138916,0.4706287384033203,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.8194488286972046,0.3657839000225067,0.3499376475811004,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.7025662660598755,0.2269406020641327,1.039013147354126,284.6630249023437,284.95001220703125,299.5552062988281,289.083984375,297.9600830078125,297.3202514648437,284.660888671875,1.0,0.6251725554466248,0.3843637704849243,0.3843637704849243,1.0,1.0,-3.312413215637207,0.9487707614898682,2.363642454147339,0.198609247803688,0.8961552381515503,0.8961552381515503,0.0,179.9886474609375,163.0,48691.69921875,0.0,3088.7783203125,1.0,279.7582092285156,282.9494934082031,292.1197509765625,295.27215576171875,293.1499938964844,293.1499938964844,280.04998779296875,36272.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986677765846252,1.0,0.0,0.0,3.651166677474976,3.651190757751465,8.895218002180627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.62744140625,0.0,1536.5069580078125,1895.4371337890625,0.0,4288.75927734375,0.9057031869888306,1.0,0.0,3.0,1.0,0.0
12242100,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.8465960025787354,0.4018040597438812,0.3642797768115997,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.9503488540649414,0.559904158115387,0.5320824980735779,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9990000128746032,0.7801323533058167,0.464919775724411,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.8220785856246948,0.3653793632984161,0.3492499589920044,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.7051361799240112,0.2267610877752304,1.037086844444275,284.77691650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.96368408203125,297.3304138183594,284.7831726074219,1.0,0.6220458149909973,0.3841024935245514,0.3841024935245514,1.0,1.0,-3.2994706630706787,0.9436712265014648,2.355799436569214,0.1961066871881485,0.8960853219032288,0.8960853219032288,0.0,176.7932891845703,163.0,47594.359375,0.0,3042.564453125,1.0,280.0013427734375,283.10418701171875,292.0451354980469,295.0315246582031,293.1499938964844,293.1499938964844,280.04998779296875,36240.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904863834381104,1.0,0.0,0.0,3.646268844604492,3.6462926864624015,8.871368777363386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.189453125,0.0,1530.8203125,1895.4371337890625,0.0,4219.18798828125,0.9046416878700256,1.0,0.0,3.0,1.0,0.0
