time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242160,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.8490390777587891,0.4016333222389221,0.363874077796936,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9533742666244508,0.5594061017036438,0.5313352942466736,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.9990000128746032,0.7854733467102051,0.4602450430393219,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.8244923949241638,0.3653709590435028,0.34900763630867,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.7075392603874207,0.2268737256526947,1.0366413593292236,284.81689453125,284.95001220703125,299.53570556640625,289.0888061523437,297.9718322753906,297.3460388183594,284.81787109375,1.0,0.6197798252105713,0.3841612040996551,0.3841612040996551,1.0,1.0,-3.291625738143921,0.9411444664001464,2.3504812717437744,0.1951615810394287,0.895637035369873,0.895637035369873,0.0,174.3249969482422,181.0,47395.921875,0.0,3011.722900390625,1.0,280.0421142578125,283.14874267578125,292.0401306152344,295.0389709472656,293.1499938964844,293.1499938964844,280.3500061035156,36196.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848238825798036,1.0,0.0,0.0,3.643108129501343,3.643131971359253,8.85599604316667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.4296875,0.0,1526.98291015625,1895.4371337890625,0.0,4170.51171875,0.9038798809051514,1.0,0.0,3.0,1.0,0.0
12242220,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8473108410835266,0.4020993113517761,0.3641177117824554,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9507579803466796,0.5593636631965637,0.5310655832290649,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.7955294251441956,0.4634881913661957,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8230869770050049,0.3661392629146576,0.3495460748672485,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7065564393997192,0.2277303785085678,1.0398231744766235,285.0091857910156,284.95001220703125,299.5157165527344,289.0932312011719,297.9894714355469,297.3780822753906,285.0111083984375,1.0,0.6224392652511597,0.3842785954475403,0.3842785954475403,1.0,1.0,-3.2999305725097656,0.9443108439445496,2.355619668960572,0.1959651559591293,0.897990882396698,0.897990882396698,0.0,176.12376403808594,199.0,46383.16015625,0.0,3039.82958984375,1.0,280.341796875,283.3816223144531,292.0339660644531,294.94500732421875,293.1499938964844,293.1499938964844,280.6499938964844,36005.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697527885437012,1.0,0.0,0.0,3.642212152481079,3.642235994338989,8.851640700413554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.0771484375,0.0,1524.55908203125,1895.4371337890625,0.0,4039.03076171875,0.903558075428009,1.0,0.0,3.0,1.0,0.0
12242280,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8473108410835266,0.4020993113517761,0.3641177117824554,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9507579803466796,0.5593636631965637,0.5310655832290649,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.7955294251441956,0.4634881913661957,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8230869770050049,0.3661392629146576,0.3495460748672485,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7065564393997192,0.2277303785085678,1.0398231744766235,285.0091857910156,284.95001220703125,299.5157165527344,289.0932312011719,297.9894714355469,297.3780822753906,285.0111083984375,1.0,0.6224392652511597,0.3842785954475403,0.3842785954475403,1.0,1.0,-3.2999305725097656,0.9443108439445496,2.355619668960572,0.1959651559591293,0.897990882396698,0.897990882396698,0.0,176.12376403808594,199.0,46383.16015625,0.0,3039.82958984375,1.0,280.341796875,283.3816223144531,292.0339660644531,294.94500732421875,293.1499938964844,293.1499938964844,280.6499938964844,36005.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697527885437012,1.0,0.0,0.0,3.642212152481079,3.642235994338989,8.851640700413554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.0771484375,0.0,1524.55908203125,1895.4371337890625,0.0,4039.03076171875,0.903558075428009,1.0,0.0,3.0,1.0,0.0
12242340,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.8405900001525879,0.4031020104885101,0.3651406466960907,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.9413684606552124,0.5600441694259644,0.5317965745925903,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.9990000128746032,0.8033854365348816,0.4765887558460235,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.8169776797294617,0.36756631731987,0.3509905040264129,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.701244592666626,0.2290951162576675,1.0465846061706543,285.2127685546875,284.95001220703125,299.4951477050781,289.0971984863281,297.9989929199219,297.3981628417969,285.2149658203125,1.0,0.6302465796470642,0.3843960165977478,0.3843960165977478,1.0,1.0,-3.327643632888794,0.9540032744407654,2.373640298843384,0.1992328017950058,0.9031527042388916,0.9031527042388916,0.0,183.35064697265625,217.0,45570.9609375,0.0,3141.430908203125,1.0,280.6418151855469,283.62139892578125,292.050537109375,294.9039611816406,293.1499938964844,293.1499938964844,280.3500061035156,35758.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577844142913818,1.0,0.0,0.0,3.6505026817321777,3.650526762008667,8.891983611647447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.5048828125,0.0,1531.91943359375,1895.4371337890625,0.0,3932.811767578125,0.9052464962005616,1.0,0.0,3.0,1.0,0.0
12242400,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.8405900001525879,0.4031020104885101,0.3651406466960907,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.9413684606552124,0.5600441694259644,0.5317965745925903,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.9990000128746032,0.8033854365348816,0.4765887558460235,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.8169776797294617,0.36756631731987,0.3509905040264129,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.701244592666626,0.2290951162576675,1.0465846061706543,285.2127685546875,284.95001220703125,299.4951477050781,289.0971984863281,297.9989929199219,297.3981628417969,285.2149658203125,1.0,0.6302465796470642,0.3843960165977478,0.3843960165977478,1.0,1.0,-3.327643632888794,0.9540032744407654,2.373640298843384,0.1992328017950058,0.9031527042388916,0.9031527042388916,0.0,183.35064697265625,217.0,45570.9609375,0.0,3141.430908203125,1.0,280.6418151855469,283.62139892578125,292.050537109375,294.9039611816406,293.1499938964844,293.1499938964844,280.3500061035156,35758.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577844142913818,1.0,0.0,0.0,3.6505026817321777,3.650526762008667,8.891983611647447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.5048828125,0.0,1531.91943359375,1895.4371337890625,0.0,3932.811767578125,0.9052464962005616,1.0,0.0,3.0,1.0,0.0
12242460,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8295025825500488,0.4025247991085052,0.3654852211475372,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9258054494857788,0.5593054294586182,0.5319848656654358,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9990000128746032,0.8066611886024475,0.4977409243583679,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8064015507698059,0.3680775761604309,0.352209597826004,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6919718980789185,0.2297932207584381,1.05283784866333,285.07183837890625,284.95001220703125,299.4739990234375,289.1006774902344,297.9795227050781,297.3797607421875,285.0716247558594,1.0,0.6411683559417725,0.3836937546730041,0.3836937546730041,1.0,1.0,-3.362708330154419,0.9638319611549376,2.398876190185547,0.201234295964241,0.9035905599594116,0.9035905599594116,0.0,194.990478515625,235.0,47025.88671875,0.0,3286.5615234375,1.0,280.3577880859375,283.4324645996094,292.1496276855469,295.1609802246094,293.1499938964844,293.1499938964844,280.04998779296875,35826.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718618988990784,1.0,0.0,0.0,3.6575520038604736,3.657575845718384,8.926357395466766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.5078125,0.0,1540.2890625,1895.4371337890625,0.0,4057.59033203125,0.9068445563316344,1.0,0.0,3.0,1.0,0.0
12242520,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8295025825500488,0.4025247991085052,0.3654852211475372,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9258054494857788,0.5593054294586182,0.5319848656654358,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9990000128746032,0.8066611886024475,0.4977409243583679,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8064015507698059,0.3680775761604309,0.352209597826004,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6919718980789185,0.2297932207584381,1.05283784866333,285.07183837890625,284.95001220703125,299.4739990234375,289.1006774902344,297.9795227050781,297.3797607421875,285.0716247558594,1.0,0.6411683559417725,0.3836937546730041,0.3836937546730041,1.0,1.0,-3.362708330154419,0.9638319611549376,2.398876190185547,0.201234295964241,0.9035905599594116,0.9035905599594116,0.0,194.990478515625,235.0,47025.88671875,0.0,3286.5615234375,1.0,280.3577880859375,283.4324645996094,292.1496276855469,295.1609802246094,293.1499938964844,293.1499938964844,280.04998779296875,35826.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718618988990784,1.0,0.0,0.0,3.6575520038604736,3.657575845718384,8.926357395466766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.5078125,0.0,1540.2890625,1895.4371337890625,0.0,4057.59033203125,0.9068445563316344,1.0,0.0,3.0,1.0,0.0
12242580,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8151017427444458,0.4005863666534424,0.3645031452178955,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9064934253692628,0.5571327209472656,0.5307566523551941,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.8053151965141296,0.5249751806259155,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7919507622718811,0.3674565255641937,0.3523880243301391,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6794587969779968,0.2294608205556869,1.054965853691101,284.9097900390625,284.95001220703125,299.45220947265625,289.1036682128906,297.9389343261719,297.3320617675781,284.9093933105469,1.0,0.6534257531166077,0.3829914927482605,0.3829914927482605,1.0,1.0,-3.395580291748047,0.9727912545204164,2.4227890968322754,0.2029051482677459,0.9016674160957336,0.9016674160957336,0.0,210.10400390625,238.0,48438.5703125,0.0,3449.54443359375,1.0,280.05816650390625,283.22442626953125,292.16778564453125,295.2876892089844,293.1499938964844,293.1499938964844,279.75,35985.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879173040390016,1.0,0.0,0.0,3.658601522445679,3.658625602722168,8.93148126124288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.17626953125,0.0,1542.6500244140625,1895.4371337890625,0.0,4197.15478515625,0.907180666923523,1.0,0.0,3.0,1.0,0.0
12242640,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8151017427444458,0.4005863666534424,0.3645031452178955,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9064934253692628,0.5571327209472656,0.5307566523551941,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.8053151965141296,0.5249751806259155,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7919507622718811,0.3674565255641937,0.3523880243301391,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6794587969779968,0.2294608205556869,1.054965853691101,284.9097900390625,284.95001220703125,299.45220947265625,289.1036682128906,297.9389343261719,297.3320617675781,284.9093933105469,1.0,0.6534257531166077,0.3829914927482605,0.3829914927482605,1.0,1.0,-3.395580291748047,0.9727912545204164,2.4227890968322754,0.2029051482677459,0.9016674160957336,0.9016674160957336,0.0,210.10400390625,238.0,48438.5703125,0.0,3449.54443359375,1.0,280.05816650390625,283.22442626953125,292.16778564453125,295.2876892089844,293.1499938964844,293.1499938964844,279.75,35985.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879173040390016,1.0,0.0,0.0,3.658601522445679,3.658625602722168,8.93148126124288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.17626953125,0.0,1542.6500244140625,1895.4371337890625,0.0,4197.15478515625,0.907180666923523,1.0,0.0,3.0,1.0,0.0
12242700,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.8090245723724365,0.3993385732173919,0.3637250065803528,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8993692994117737,0.5557387471199036,0.5298062562942505,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.9990000128746032,0.8035464286804199,0.5360633730888367,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.7861332893371582,0.3668825030326843,0.3521773517131805,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.6743406057357788,0.2290054261684417,1.054490327835083,284.7794189453125,284.95001220703125,299.4410705566406,289.10498046875,297.9154663085937,297.3041687011719,284.77301025390625,1.0,0.6577272415161133,0.3826403617858886,0.3826403617858886,1.0,1.0,-3.4060301780700684,0.9752399921417236,2.4307901859283447,0.2032401859760284,0.8992644548416138,0.8992644548416138,0.0,216.3504638671875,238.0,49511.015625,0.0,3510.349609375,1.0,279.8010559082031,283.0547790527344,292.1874694824219,295.4297180175781,293.1499938964844,293.1499938964844,279.75,36099.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971244931221008,1.0,0.0,0.0,3.656468152999878,3.656492233276367,8.921068115341768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.96044921875,0.0,1541.1258544921875,1895.4371337890625,0.0,4275.70654296875,0.9067458510398864,1.0,0.0,3.0,1.0,0.0
12242760,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.8034170866012573,0.3979296684265136,0.3626776933670044,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.737548828125,0.893208920955658,0.5541642904281616,0.5285655856132507,297.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.9990000128746032,0.8015936613082886,0.5456145405769348,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.7810633182525635,0.3661578297615051,0.3517326116561889,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.6698153614997864,0.2283880561590194,1.0529340505599976,284.7375793457031,284.95001220703125,299.42974853515625,289.10614013671875,297.8919677734375,297.2768249511719,284.7366638183594,1.0,0.661216139793396,0.3820932805538177,0.3820932805538177,1.0,1.0,-3.4123661518096924,0.9757715463638306,2.4365944862365723,0.2024502158164978,0.8973885178565979,0.8973885178565979,0.0,221.70413208007807,241.0,49650.47265625,0.0,3556.524658203125,1.0,279.7582092285156,283.01007080078125,292.1627197265625,295.3652038574219,293.1499938964844,293.1499938964844,280.04998779296875,36195.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519582271575928,3.651982307434082,8.89907596501871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.82861328125,0.0,1536.8101806640625,1895.4371337890625,0.0,4300.0,0.9058334231376648,1.0,0.0,3.0,1.0,0.0
12242820,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7953507304191589,0.3967152833938598,0.3614217042922973,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8843196034431458,0.5525171160697937,0.5268602967262268,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.8004108667373657,0.5589614510536194,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7738943696022034,0.3657508790493011,0.3513191938400268,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6632903814315796,0.2277894616127014,1.0506653785705566,284.90484619140625,284.95001220703125,299.4065856933594,289.1080322265625,297.8641662597656,297.2494812011719,284.906005859375,1.0,0.6665045619010925,0.3809990584850311,0.3809990584850311,1.0,1.0,-3.421636819839477,0.975614368915558,2.4460225105285645,0.2002864778041839,0.8981550931930542,0.8981550931930542,0.0,229.90093994140625,244.0,48549.51953125,0.0,3626.518310546875,1.0,280.04229736328125,283.2201538085937,292.07861328125,295.1468811035156,293.1499938964844,293.1499938964844,280.3500061035156,36087.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911540746688844,1.0,0.0,0.0,3.647983551025391,3.64800763130188,8.879715664988908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.75244140625,0.0,1531.5775146484375,1895.4371337890625,0.0,4224.8994140625,0.9048968553543092,1.0,0.0,3.0,1.0,0.0
12242880,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7953507304191589,0.3967152833938598,0.3614217042922973,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8843196034431458,0.5525171160697937,0.5268602967262268,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.8004108667373657,0.5589614510536194,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7738943696022034,0.3657508790493011,0.3513191938400268,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6632903814315796,0.2277894616127014,1.0506653785705566,284.90484619140625,284.95001220703125,299.4065856933594,289.1080322265625,297.8641662597656,297.2494812011719,284.906005859375,1.0,0.6665045619010925,0.3809990584850311,0.3809990584850311,1.0,1.0,-3.421636819839477,0.975614368915558,2.4460225105285645,0.2002864778041839,0.8981550931930542,0.8981550931930542,0.0,229.90093994140625,244.0,48549.51953125,0.0,3626.518310546875,1.0,280.04229736328125,283.2201538085937,292.07861328125,295.1468811035156,293.1499938964844,293.1499938964844,280.3500061035156,36087.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911540746688844,1.0,0.0,0.0,3.647983551025391,3.64800763130188,8.879715664988908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.75244140625,0.0,1531.5775146484375,1895.4371337890625,0.0,4224.8994140625,0.9048968553543092,1.0,0.0,3.0,1.0,0.0
12242940,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7902252078056335,0.3967540562152862,0.3614620268344879,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8784489035606384,0.5521975755691528,0.5265435576438904,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9960957765579224,0.8031811118125916,0.5614272356033325,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7694350481033325,0.3663984537124634,0.3519520461559295,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.6592683792114258,0.228031501173973,1.0519845485687256,285.0850830078125,284.95001220703125,299.38262939453125,289.1093139648437,297.856201171875,297.2503967285156,285.0863342285156,1.0,0.6702449321746826,0.3799048662185669,0.3799048662185669,1.0,1.0,-3.42667555809021,0.9740358591079712,2.452639579772949,0.1975613087415695,0.901465892791748,0.901465892791748,0.0,236.06326293945312,247.0,47424.01171875,0.0,3674.653564453125,1.0,280.3417663574219,283.44293212890625,292.0619201660156,295.0426330566406,293.1499938964844,293.1499938964844,280.04998779296875,35895.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785802960395812,1.0,0.0,0.0,3.651314020156861,3.6513381004333496,8.895936502995028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.39208984375,0.0,1533.84716796875,1895.4371337890625,0.0,4116.37060546875,0.9055159687995912,1.0,0.0,3.0,1.0,0.0
12243000,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.7902252078056335,0.3967540562152862,0.3614620268344879,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8784489035606384,0.5521975755691528,0.5265435576438904,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9960957765579224,0.8031811118125916,0.5614272356033325,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7694350481033325,0.3663984537124634,0.3519520461559295,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.6592683792114258,0.228031501173973,1.0519845485687256,285.0850830078125,284.95001220703125,299.38262939453125,289.1093139648437,297.856201171875,297.2503967285156,285.0863342285156,1.0,0.6702449321746826,0.3799048662185669,0.3799048662185669,1.0,1.0,-3.42667555809021,0.9740358591079712,2.452639579772949,0.1975613087415695,0.901465892791748,0.901465892791748,0.0,236.06326293945312,247.0,47424.01171875,0.0,3674.653564453125,1.0,280.3417663574219,283.44293212890625,292.0619201660156,295.0426330566406,293.1499938964844,293.1499938964844,280.04998779296875,35895.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785802960395812,1.0,0.0,0.0,3.651314020156861,3.6513381004333496,8.895936502995028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.39208984375,0.0,1533.84716796875,1895.4371337890625,0.0,4116.37060546875,0.9055159687995912,1.0,0.0,3.0,1.0,0.0
12243060,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.785810649394989,0.395533800125122,0.360988050699234,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8735842108726501,0.5507638454437256,0.5258235335350037,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9932359457015992,0.8054007291793823,0.5634401440620422,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7659043669700623,0.3663576543331146,0.3524039685726166,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.6562191843986511,0.2279668897390365,1.0534658432006836,284.9237670898437,284.95001220703125,299.3578796386719,289.1099853515625,297.8429260253906,297.2432861328125,284.9226379394531,1.0,0.673157811164856,0.3792788684368133,0.3792788684368133,1.0,1.0,-3.4299373626708984,0.973196804523468,2.456740617752075,0.1961958557367324,0.8997942209243774,0.8997942209243774,0.0,241.0940704345703,250.0,48564.0234375,0.0,3712.07763671875,1.0,280.05780029296875,283.2391967773437,292.1444091796875,295.2603759765625,293.1499938964844,293.1499938964844,280.3500061035156,36009.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894226789474488,1.0,0.0,0.0,3.651693105697632,3.651717185974121,8.897783914108004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.74072265625,0.0,1535.1212158203125,1895.4371337890625,0.0,4210.07568359375,0.905653715133667,1.0,0.0,3.0,1.0,0.0
12243120,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.785810649394989,0.395533800125122,0.360988050699234,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8735842108726501,0.5507638454437256,0.5258235335350037,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9932359457015992,0.8054007291793823,0.5634401440620422,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7659043669700623,0.3663576543331146,0.3524039685726166,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.6562191843986511,0.2279668897390365,1.0534658432006836,284.9237670898437,284.95001220703125,299.3578796386719,289.1099853515625,297.8429260253906,297.2432861328125,284.9226379394531,1.0,0.673157811164856,0.3792788684368133,0.3792788684368133,1.0,1.0,-3.4299373626708984,0.973196804523468,2.456740617752075,0.1961958557367324,0.8997942209243774,0.8997942209243774,0.0,241.0940704345703,250.0,48564.0234375,0.0,3712.07763671875,1.0,280.05780029296875,283.2391967773437,292.1444091796875,295.2603759765625,293.1499938964844,293.1499938964844,280.3500061035156,36009.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894226789474488,1.0,0.0,0.0,3.651693105697632,3.651717185974121,8.897783914108004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.74072265625,0.0,1535.1212158203125,1895.4371337890625,0.0,4210.07568359375,0.905653715133667,1.0,0.0,3.0,1.0,0.0
12243180,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7823494672775269,0.3949995636940002,0.3603092730045318,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.869808554649353,0.5499167442321777,0.5248544216156006,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9912235736846924,0.8084626793861389,0.5652469396591187,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7631834745407104,0.3665537238121032,0.3525161445140838,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.6538553833961487,0.2280455529689788,1.053812861442566,285.0806884765625,284.95001220703125,299.3353881835937,289.1100158691406,297.8369140625,297.2450561523437,285.0823059082031,1.0,0.6751335263252258,0.3787280023097992,0.3787280023097992,1.0,1.0,-3.430671453475952,0.971799373626709,2.458872079849243,0.194562554359436,0.9026510119438172,0.9026510119438172,0.0,244.7909393310547,250.0,47467.765625,0.0,3735.53857421875,1.0,280.337890625,283.4373474121094,292.0782470703125,295.0701599121094,293.1499938964844,293.1499938964844,280.3500061035156,35874.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807020425796508,1.0,0.0,0.0,3.655266761779785,3.6552908420562735,8.915207558857219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.431640625,0.0,1538.0958251953125,1895.4371337890625,0.0,4134.82275390625,0.9063864350318908,1.0,0.0,3.0,1.0,0.0
12243240,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7820671796798706,0.394979327917099,0.360299676656723,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8694791197776794,0.5498545169830322,0.5248024463653564,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9911134839057922,0.8089478015899658,0.5655902624130249,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7629730701446533,0.3666217029094696,0.3525859415531158,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6536751389503479,0.2280894666910171,1.054033637046814,285.08526611328125,284.95001220703125,299.332275390625,289.1099853515625,297.8365478515625,297.2459411621094,285.0863952636719,1.0,0.6754124760627747,0.3786529004573822,0.3786529004573822,1.0,1.0,-3.43135929107666,0.971802830696106,2.4595563411712646,0.1944120228290558,0.9029252529144288,0.9029252529144288,0.0,245.1687164306641,253.0,47462.75390625,0.0,3739.431640625,1.0,280.3421936035156,283.4421691894531,292.0809936523437,295.07781982421875,293.1499938964844,293.1499938964844,280.04998779296875,35864.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802497625350952,1.0,0.0,0.0,3.65603232383728,3.6560564041137695,8.918941603042185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.9912109375,0.0,1538.87109375,1895.4371337890625,0.0,4130.89453125,0.9065464735031128,1.0,0.0,3.0,1.0,0.0
12243300,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7807484865188599,0.3945000767707824,0.3601627051830292,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8679858446121216,0.5492379665374756,0.5245049595832825,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9905183911323548,0.810359001159668,0.5668864250183105,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7619991898536682,0.366667091846466,0.352834403514862,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.652855396270752,0.228127509355545,1.054902195930481,284.9647827148437,284.95001220703125,299.31915283203125,289.1097106933594,297.83154296875,297.24493408203125,284.9585266113281,1.0,0.6765406131744385,0.3783399164676666,0.3783399164676666,1.0,1.0,-3.433744430541992,0.9716523885726928,2.462092161178589,0.1938180476427078,0.9018665552139282,0.9018665552139282,0.0,246.8269500732422,253.0,48474.15625,0.0,3754.97900390625,1.0,280.0985107421875,283.2831420898437,292.1434631347656,295.2881164550781,293.1499938964844,293.1499938964844,280.04998779296875,35927.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986863136291504,1.0,0.0,0.0,3.657532215118408,3.6575562953948975,8.92626189852308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.31787109375,0.0,1541.021240234375,1895.4371337890625,0.0,4188.0888671875,0.9068765640258788,1.0,0.0,3.0,1.0,0.0
12243360,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7786821722984314,0.3935959339141845,0.3595709502696991,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8658018112182617,0.5482040643692017,0.5237652659416199,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.989254355430603,0.8111814260482788,0.5676524639129639,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7604221105575562,0.3664049208164215,0.3527827560901642,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6515141129493713,0.2279455065727234,1.0548806190490725,284.9217224121094,284.95001220703125,299.3058166503906,289.1092834472656,297.8227233886719,297.2386779785156,284.9205627441406,1.0,0.6774752140045166,0.3780482709407806,0.3780482709407806,1.0,1.0,-3.4329826831817627,0.9705183506011964,2.4624643325805664,0.1929641813039779,0.9012097716331482,0.9012097716331482,0.0,248.89859008789065,256.0,48593.04296875,0.0,3765.258544921875,1.0,280.0576477050781,283.2362976074219,292.1444702148437,295.2660217285156,293.1499938964844,293.1499938964844,279.75,35992.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908093214035034,1.0,0.0,0.0,3.65702748298645,3.65705156326294,8.923798304749653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.73046875,0.0,1540.94775390625,1895.4371337890625,0.0,4221.951171875,0.9068341255187988,1.0,0.0,3.0,1.0,0.0
12243420,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.7737252116203308,0.3911057710647583,0.3577217161655426,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8606743216514587,0.5453926920890808,0.5215462446212769,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.9859436750411988,0.8118530511856079,0.5684728622436523,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.756544828414917,0.365281194448471,0.3521014750003814,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.6481304168701172,0.2271028757095337,1.052725911140442,284.7364807128906,284.95001220703125,299.27838134765625,289.1078491210937,297.7998962402344,297.21942138671875,284.735107421875,1.0,0.6787890791893005,0.3774649798870086,0.3774649798870086,1.0,1.0,-3.4256744384765625,0.9663491249084472,2.4593253135681152,0.1906024813652038,0.8968220949172974,0.8968220949172974,0.0,253.35202026367188,259.0,49627.83984375,0.0,3773.444580078125,1.0,279.7582092285156,283.0109558105469,292.1578674316406,295.3577575683594,293.1499938964844,293.1499938964844,280.04998779296875,36205.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650045394897461,3.65006947517395,8.889755918062292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.87841796875,0.0,1534.7532958984375,1895.4371337890625,0.0,4300.0,0.905411660671234,1.0,0.0,3.0,1.0,0.0
12243480,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.7737252116203308,0.3911057710647583,0.3577217161655426,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8606743216514587,0.5453926920890808,0.5215462446212769,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.9859436750411988,0.8118530511856079,0.5684728622436523,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.756544828414917,0.365281194448471,0.3521014750003814,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.6481304168701172,0.2271028757095337,1.052725911140442,284.7364807128906,284.95001220703125,299.27838134765625,289.1078491210937,297.7998962402344,297.21942138671875,284.735107421875,1.0,0.6787890791893005,0.3774649798870086,0.3774649798870086,1.0,1.0,-3.4256744384765625,0.9663491249084472,2.4593253135681152,0.1906024813652038,0.8968220949172974,0.8968220949172974,0.0,253.35202026367188,259.0,49627.83984375,0.0,3773.444580078125,1.0,279.7582092285156,283.0109558105469,292.1578674316406,295.3577575683594,293.1499938964844,293.1499938964844,280.04998779296875,36205.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650045394897461,3.65006947517395,8.889755918062292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.87841796875,0.0,1534.7532958984375,1895.4371337890625,0.0,4300.0,0.905411660671234,1.0,0.0,3.0,1.0,0.0
12243540,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7701817154884338,0.3899724781513214,0.3563898503780365,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8568987250328064,0.543779194355011,0.5197262167930603,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9838708639144896,0.8144142031669617,0.5698618292808533,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7537636160850525,0.3649238049983978,0.3515903353691101,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6456114649772644,0.2267131507396698,1.050631046295166,284.8949584960937,284.95001220703125,299.25,289.10565185546875,297.7889404296875,297.2168273925781,284.8959655761719,1.0,0.6798357963562012,0.3768817186355591,0.3768817186355591,1.0,1.0,-3.420406103134156,0.9628700613975524,2.457535982131958,0.188221201300621,0.8973895907402039,0.8973895907402039,0.0,256.64422607421875,262.0,48417.70703125,0.0,3779.818359375,1.0,280.0422058105469,283.2137145996094,292.0733337402344,295.13555908203125,293.1499938964844,293.1499938964844,280.3500061035156,36102.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912599325180054,1.0,0.0,0.0,3.6455061435699454,3.645530223846436,8.86765917584853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.365234375,0.0,1528.94189453125,1895.4371337890625,0.0,4225.8046875,0.9043534398078918,1.0,0.0,3.0,1.0,0.0
12243600,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7701817154884338,0.3899724781513214,0.3563898503780365,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8568987250328064,0.543779194355011,0.5197262167930603,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9838708639144896,0.8144142031669617,0.5698618292808533,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7537636160850525,0.3649238049983978,0.3515903353691101,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6456114649772644,0.2267131507396698,1.050631046295166,284.8949584960937,284.95001220703125,299.25,289.10565185546875,297.7889404296875,297.2168273925781,284.8959655761719,1.0,0.6798357963562012,0.3768817186355591,0.3768817186355591,1.0,1.0,-3.420406103134156,0.9628700613975524,2.457535982131958,0.188221201300621,0.8973895907402039,0.8973895907402039,0.0,256.64422607421875,262.0,48417.70703125,0.0,3779.818359375,1.0,280.0422058105469,283.2137145996094,292.0733337402344,295.13555908203125,293.1499938964844,293.1499938964844,280.3500061035156,36102.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912599325180054,1.0,0.0,0.0,3.6455061435699454,3.645530223846436,8.86765917584853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.365234375,0.0,1528.94189453125,1895.4371337890625,0.0,4225.8046875,0.9043534398078918,1.0,0.0,3.0,1.0,0.0
12243660,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7687545418739319,0.3899426162242889,0.3562740385532379,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8551561236381531,0.5433317422866821,0.5191895365715027,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9837118983268738,0.8184157013893127,0.5725092887878418,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7527840733528137,0.3654400408267975,0.3520040810108185,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.6447108387947083,0.226962462067604,1.0515934228897097,285.0756530761719,284.95001220703125,299.2176818847656,289.1005554199219,297.78668212890625,297.22711181640625,285.07684326171875,1.0,0.681415855884552,0.3764776587486267,0.3764776587486267,1.0,1.0,-3.4244534969329834,0.9629800319671632,2.4614734649658203,0.1874409317970276,0.9005758166313171,0.9005758166313171,0.0,258.7134704589844,265.0,47291.84765625,0.0,3801.84765625,1.0,280.3417358398437,283.4368896484375,292.0524597167969,295.0263977050781,293.1499938964844,293.1499938964844,280.04998779296875,35909.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784986972808838,1.0,0.0,0.0,3.6482763290405273,3.6483004093170166,8.881140729499748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.216796875,0.0,1530.5777587890625,1895.4371337890625,0.0,4115.65966796875,0.9048466086387634,1.0,0.0,3.0,1.0,0.0
12243720,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7687545418739319,0.3899426162242889,0.3562740385532379,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8551561236381531,0.5433317422866821,0.5191895365715027,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9837118983268738,0.8184157013893127,0.5725092887878418,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7527840733528137,0.3654400408267975,0.3520040810108185,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.6447108387947083,0.226962462067604,1.0515934228897097,285.0756530761719,284.95001220703125,299.2176818847656,289.1005554199219,297.78668212890625,297.22711181640625,285.07684326171875,1.0,0.681415855884552,0.3764776587486267,0.3764776587486267,1.0,1.0,-3.4244534969329834,0.9629800319671632,2.4614734649658203,0.1874409317970276,0.9005758166313171,0.9005758166313171,0.0,258.7134704589844,265.0,47291.84765625,0.0,3801.84765625,1.0,280.3417358398437,283.4368896484375,292.0524597167969,295.0263977050781,293.1499938964844,293.1499938964844,280.04998779296875,35909.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784986972808838,1.0,0.0,0.0,3.6482763290405273,3.6483004093170166,8.881140729499748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.216796875,0.0,1530.5777587890625,1895.4371337890625,0.0,4115.65966796875,0.9048466086387634,1.0,0.0,3.0,1.0,0.0
12243780,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7659474015235901,0.3883828520774841,0.3554912209510803,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8521475791931152,0.5415086150169373,0.5180960893630981,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9821209907531738,0.8201018571853638,0.5743082165718079,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.750710666179657,0.3649880886077881,0.3520643711090088,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6428796052932739,0.2265441417694091,1.0515594482421875,284.91131591796875,284.95001220703125,299.1788024902344,289.0905456542969,297.7690734863281,297.2188415527344,284.90997314453125,1.0,0.6830075979232788,0.3760736286640167,0.3760736286640167,1.0,1.0,-3.4244086742401123,0.9617420434951782,2.462666749954224,0.1864889413118362,0.898722767829895,0.898722767829895,0.0,261.9441223144531,268.0,48385.44140625,0.0,3820.616943359375,1.0,280.0578308105469,283.23095703125,292.1268005371094,295.2353210449219,293.1499938964844,293.1499938964844,280.3500061035156,36026.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897401928901672,1.0,0.0,0.0,3.6480329036712646,3.648056745529175,8.879954975782312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.03759765625,0.0,1531.1796875,1895.4371337890625,0.0,4212.796875,0.9048463702201844,1.0,0.0,3.0,1.0,0.0
12243840,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7659474015235901,0.3883828520774841,0.3554912209510803,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8521475791931152,0.5415086150169373,0.5180960893630981,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9821209907531738,0.8201018571853638,0.5743082165718079,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.750710666179657,0.3649880886077881,0.3520643711090088,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6428796052932739,0.2265441417694091,1.0515594482421875,284.91131591796875,284.95001220703125,299.1788024902344,289.0905456542969,297.7690734863281,297.2188415527344,284.90997314453125,1.0,0.6830075979232788,0.3760736286640167,0.3760736286640167,1.0,1.0,-3.4244086742401123,0.9617420434951782,2.462666749954224,0.1864889413118362,0.898722767829895,0.898722767829895,0.0,261.9441223144531,268.0,48385.44140625,0.0,3820.616943359375,1.0,280.0578308105469,283.23095703125,292.1268005371094,295.2353210449219,293.1499938964844,293.1499938964844,280.3500061035156,36026.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897401928901672,1.0,0.0,0.0,3.6480329036712646,3.648056745529175,8.879954975782312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.03759765625,0.0,1531.1796875,1895.4371337890625,0.0,4212.796875,0.9048463702201844,1.0,0.0,3.0,1.0,0.0
12243900,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7639694809913635,0.3876487612724304,0.3547231554985046,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8500993847846985,0.5405825972557068,0.5171420574188232,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9807672500610352,0.8211274743080139,0.5748281478881836,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7491644024848938,0.3646986186504364,0.351772129535675,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6414708495140076,0.2262249141931533,1.0503010749816897,285.0279846191406,284.95001220703125,299.15704345703125,289.0837707519531,297.7601928710937,297.21551513671875,285.0339660644531,1.0,0.6835814118385315,0.3758715987205505,0.3758715987205505,1.0,1.0,-3.42109489440918,0.9600455164909364,2.461049318313598,0.185531884431839,0.9003621935844421,0.9003621935844421,0.0,263.8890075683594,268.0,47354.5859375,0.0,3823.835693359375,1.0,280.30126953125,283.3864440917969,292.059326171875,295.0226135253906,293.1499938964844,293.1499938964844,280.3500061035156,35955.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841927886009216,1.0,0.0,0.0,3.64876389503479,3.6487877368927,8.883513942237187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.64599609375,0.0,1531.460693359375,1895.4371337890625,0.0,4165.06103515625,0.905009388923645,1.0,0.0,3.0,1.0,0.0
12243960,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7626768350601196,0.3872758448123932,0.3543385863304138,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8486833572387695,0.5399962663650513,0.5165426135063171,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9800996780395508,0.8226671814918518,0.5758204460144043,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7481579780578613,0.3646491765975952,0.351705402135849,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.6405037641525269,0.2260574251413345,1.049590229988098,285.06640625,284.95001220703125,299.1337585449219,289.0758972167969,297.7542419433594,297.2169189453125,285.0671691894531,1.0,0.6842227578163147,0.3756155967712402,0.3756155967712402,1.0,1.0,-3.420165061950684,0.9589850902557372,2.4611799716949463,0.1846524626016616,0.9015605449676514,0.9015605449676514,0.0,265.36212158203125,256.0,47200.41015625,0.0,3830.16064453125,1.0,280.34228515625,283.4293518066406,292.04901123046875,295.0354309082031,293.1499938964844,293.1499938964844,280.04998779296875,35887.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810314774513244,1.0,0.0,0.0,3.651534557342529,3.6515586376190186,8.897011412045686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.29541015625,0.0,1534.032470703125,1895.4371337890625,0.0,4137.68310546875,0.9055549502372742,1.0,0.0,3.0,1.0,0.0
