time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244020,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.763617992401123,0.3852418065071106,0.3527944386005401,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.849855363368988,0.5376187562942505,0.5145849585533142,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.982966423034668,0.8237103223800659,0.5769041180610657,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.749598503112793,0.3637053072452545,0.3509801030158996,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6414405703544617,0.2251424789428711,1.0458860397338867,284.8923645019531,284.95001220703125,299.0829467773437,289.0569763183594,297.72979736328125,297.20428466796875,284.89068603515625,1.0,0.681136429309845,0.375103622674942,0.375103622674942,1.0,1.0,-3.4119467735290527,0.9547354578971864,2.4572112560272217,0.182491585612297,0.8993870615959167,0.8993870615959167,0.0,261.9715576171875,244.0,48191.13671875,0.0,3790.21142578125,1.0,280.0578308105469,283.2158508300781,292.09356689453125,295.1982421875,293.1499938964844,293.1499938964844,280.3500061035156,36028.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919133186340332,1.0,0.0,0.0,3.651249647140503,3.651273727416992,8.895622727322916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.958984375,0.0,1534.7757568359375,1895.4371337890625,0.0,4231.3876953125,0.9055641889572144,1.0,0.0,3.0,1.0,0.0
12244080,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.763617992401123,0.3852418065071106,0.3527944386005401,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.849855363368988,0.5376187562942505,0.5145849585533142,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.982966423034668,0.8237103223800659,0.5769041180610657,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.749598503112793,0.3637053072452545,0.3509801030158996,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6414405703544617,0.2251424789428711,1.0458860397338867,284.8923645019531,284.95001220703125,299.0829467773437,289.0569763183594,297.72979736328125,297.20428466796875,284.89068603515625,1.0,0.681136429309845,0.375103622674942,0.375103622674942,1.0,1.0,-3.4119467735290527,0.9547354578971864,2.4572112560272217,0.182491585612297,0.8993870615959167,0.8993870615959167,0.0,261.9715576171875,244.0,48191.13671875,0.0,3790.21142578125,1.0,280.0578308105469,283.2158508300781,292.09356689453125,295.1982421875,293.1499938964844,293.1499938964844,280.3500061035156,36028.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919133186340332,1.0,0.0,0.0,3.651249647140503,3.651273727416992,8.895622727322916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.958984375,0.0,1534.7757568359375,1895.4371337890625,0.0,4231.3876953125,0.9055641889572144,1.0,0.0,3.0,1.0,0.0
12244140,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7671763300895691,0.3839177787303924,0.351009339094162,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8538666367530823,0.5358042120933533,0.512286365032196,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9886537790298462,0.8259040117263794,0.577819287776947,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7534629106521606,0.3631035685539245,0.3499126732349396,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6443122029304504,0.2243703305721283,1.0404514074325562,285.0401306152344,284.95001220703125,299.0267639160156,289.03399658203125,297.7107238769531,297.2010498046875,285.0406799316406,1.0,0.6758324503898621,0.3745916485786438,0.3745916485786438,1.0,1.0,-3.4003074169158936,0.9493805766105652,2.450926780700684,0.1796682327985763,0.9018256664276124,0.9018256664276124,0.0,254.49302673339844,232.0,46916.453125,0.0,3718.425537109375,1.0,280.3421936035156,283.4088439941406,292.0030212402344,294.9762268066406,293.1499938964844,293.1499938964844,280.04998779296875,35908.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822347164154052,1.0,0.0,0.0,3.653997659683228,3.654021739959717,8.909017878977465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.587890625,0.0,1536.935546875,1895.4371337890625,0.0,4148.1181640625,0.9061184525489808,1.0,0.0,3.0,1.0,0.0
12244200,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7671763300895691,0.3839177787303924,0.351009339094162,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8538666367530823,0.5358042120933533,0.512286365032196,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9886537790298462,0.8259040117263794,0.577819287776947,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7534629106521606,0.3631035685539245,0.3499126732349396,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.6443122029304504,0.2243703305721283,1.0404514074325562,285.0401306152344,284.95001220703125,299.0267639160156,289.03399658203125,297.7107238769531,297.2010498046875,285.0406799316406,1.0,0.6758324503898621,0.3745916485786438,0.3745916485786438,1.0,1.0,-3.4003074169158936,0.9493805766105652,2.450926780700684,0.1796682327985763,0.9018256664276124,0.9018256664276124,0.0,254.49302673339844,232.0,46916.453125,0.0,3718.425537109375,1.0,280.3421936035156,283.4088439941406,292.0030212402344,294.9762268066406,293.1499938964844,293.1499938964844,280.04998779296875,35908.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822347164154052,1.0,0.0,0.0,3.653997659683228,3.654021739959717,8.909017878977465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.587890625,0.0,1536.935546875,1895.4371337890625,0.0,4148.1181640625,0.9061184525489808,1.0,0.0,3.0,1.0,0.0
12244260,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7723193764686584,0.3817794620990753,0.3491374552249908,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8596374988555908,0.5332479476928711,0.5099104046821594,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9954724311828612,0.8266667723655701,0.5785319805145264,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7588975429534912,0.3620163798332214,0.3488031327724457,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.648512601852417,0.2233020365238189,1.034859538078308,284.8612670898437,284.95001220703125,298.9656066894531,289.0072326660156,297.68365478515625,297.1883239746094,284.85943603515625,1.0,0.6694440841674805,0.3742994368076324,0.3742994368076324,1.0,1.0,-3.3880083560943604,0.9444345235824584,2.4435739517211914,0.1776376217603683,0.8992018699645996,0.8992018699645996,0.0,245.1317138671875,220.0,47843.34375,0.0,3634.604248046875,1.0,280.05780029296875,283.1921691894531,292.0401916503906,295.1258239746094,293.1499938964844,293.1499938964844,280.3500061035156,36063.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992343246936798,1.0,0.0,0.0,3.6524486541748047,3.652472734451294,8.901466230781807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.916015625,0.0,1536.3697509765625,1895.4371337890625,0.0,4235.05810546875,0.9058548212051392,1.0,0.0,3.0,1.0,0.0
12244320,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7723193764686584,0.3817794620990753,0.3491374552249908,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8596374988555908,0.5332479476928711,0.5099104046821594,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9954724311828612,0.8266667723655701,0.5785319805145264,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7588975429534912,0.3620163798332214,0.3488031327724457,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.648512601852417,0.2233020365238189,1.034859538078308,284.8612670898437,284.95001220703125,298.9656066894531,289.0072326660156,297.68365478515625,297.1883239746094,284.85943603515625,1.0,0.6694440841674805,0.3742994368076324,0.3742994368076324,1.0,1.0,-3.3880083560943604,0.9444345235824584,2.4435739517211914,0.1776376217603683,0.8992018699645996,0.8992018699645996,0.0,245.1317138671875,220.0,47843.34375,0.0,3634.604248046875,1.0,280.05780029296875,283.1921691894531,292.0401916503906,295.1258239746094,293.1499938964844,293.1499938964844,280.3500061035156,36063.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992343246936798,1.0,0.0,0.0,3.6524486541748047,3.652472734451294,8.901466230781807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.916015625,0.0,1536.3697509765625,1895.4371337890625,0.0,4235.05810546875,0.9058548212051392,1.0,0.0,3.0,1.0,0.0
12244380,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7775678038597107,0.3803838491439819,0.3472461402416229,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8655288219451904,0.5313287973403931,0.5074661374092102,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.8287838101387024,0.5747355222702026,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.764409601688385,0.3613002300262451,0.3475797474384308,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6527242064476013,0.2224261313676834,1.0287187099456787,285.0039367675781,284.95001220703125,298.902587890625,288.97833251953125,297.66363525390625,297.1860046386719,285.0040588378906,1.0,0.6622414588928223,0.3740189373493194,0.3740189373493194,1.0,1.0,-3.3690874576568604,0.937370240688324,2.431717157363892,0.1749103814363479,0.9011080861091614,0.9011080861091614,0.0,235.84976196289065,220.0,46497.234375,0.0,3536.529052734375,1.0,280.3409423828125,283.380859375,291.9435729980469,294.89324951171875,293.1499938964844,293.1499938964844,280.3500061035156,35953.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98228657245636,1.0,0.0,0.0,3.653501272201538,3.6535253524780273,8.906597486202372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.9951171875,0.0,1536.7222900390625,1895.4371337890625,0.0,4148.56787109375,0.906038224697113,1.0,0.0,3.0,1.0,0.0
12244440,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7779131531715393,0.3803400099277496,0.3471889793872833,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8659070134162903,0.531263530254364,0.5073851943016052,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.828934907913208,0.573904812335968,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7647560238838196,0.361282080411911,0.3475421965122223,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6529985666275024,0.2223987281322479,1.028496503829956,285.0040588378906,284.95001220703125,298.89990234375,288.97705078125,297.6630554199219,297.1863098144531,285.0040588378906,1.0,0.661948025226593,0.3740072548389435,0.3740072548389435,1.0,1.0,-3.368695020675659,0.9372179508209229,2.4314770698547363,0.1746236085891723,0.901138722896576,0.901138722896576,0.0,235.34402465820312,208.0,46484.96484375,0.0,3531.561279296875,1.0,280.3421936035156,283.3814392089844,291.9432983398437,294.89373779296875,293.1499938964844,293.1499938964844,280.04998779296875,35952.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821106791496276,1.0,0.0,0.0,3.6536033153533936,3.653627157211304,8.907094297683216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.9638671875,0.0,1536.8233642578125,1895.4371337890625,0.0,4147.04345703125,0.9060585498809814,1.0,0.0,3.0,1.0,0.0
12244500,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7805808782577515,0.3793895840644836,0.3464343547821045,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8688594102859497,0.5300764441490173,0.5063491463661194,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.8306966423988342,0.5669296979904175,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.767546534538269,0.3607939481735229,0.3470873832702636,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6551418900489807,0.2218904793262481,1.0259422063827517,284.8685607910156,284.95001220703125,298.8654479980469,288.96075439453125,297.6537780761719,297.1875915527344,284.86090087890625,1.0,0.6576573252677917,0.3738611340522766,0.3738611340522766,1.0,1.0,-3.353749990463257,0.9318503141403198,2.4218995571136475,0.1729041934013366,0.8992908596992493,0.8992908596992493,0.0,230.80142211914065,208.0,47286.6953125,0.0,3471.392333984375,1.0,280.0986328125,283.2110595703125,291.9893493652344,295.076171875,293.1499938964844,293.1499938964844,280.04998779296875,36038.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881925582885742,1.0,0.0,0.0,3.652925491333008,3.652949571609497,8.903790558179026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.9619140625,0.0,1536.7108154296875,1895.4371337890625,0.0,4199.52001953125,0.9059152007102966,1.0,0.0,3.0,1.0,0.0
12244560,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.7829729318618774,0.3780163526535034,0.3452012538909912,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.8716484308242798,0.5284671187400818,0.5048398971557617,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.9990000128746032,0.8324182033538818,0.5598715543746948,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.7701873779296875,0.3599874079227447,0.3462949395179748,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.6571512222290039,0.22116719186306,1.022373080253601,284.8107604980469,284.95001220703125,298.8300170898437,288.94366455078125,297.6425170898437,297.1862487792969,284.80841064453125,1.0,0.6530615091323853,0.3738316595554352,0.3738316595554352,1.0,1.0,-3.336723804473877,0.9261305928230286,2.410593271255493,0.1710429042577743,0.8977457284927368,0.8977457284927368,0.0,226.15858459472656,196.0,47211.84375,0.0,3405.532470703125,1.0,280.0577087402344,283.15362548828125,291.9727783203125,295.0249328613281,293.1499938964844,293.1499938964844,280.3500061035156,36127.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914907813072203,1.0,0.0,0.0,3.6497647762298575,3.649788856506348,8.88838883383869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.412109375,0.0,1533.8585205078125,1895.4371337890625,0.0,4227.77734375,0.9052959084510804,1.0,0.0,3.0,1.0,0.0
12244620,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7891323566436768,0.3764119744300842,0.3431075811386108,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8786117434501648,0.5262482762336731,0.5021008253097534,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9990000128746032,0.8387094736099243,0.5438871383666992,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7766541242599487,0.359031617641449,0.3448359072208404,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.6621590256690979,0.2201454639434814,1.015463948249817,284.9443664550781,284.95001220703125,298.75634765625,288.90740966796875,297.633056640625,297.2026062011719,284.9442443847656,1.0,0.6432466506958008,0.3737726509571075,0.3737726509571075,1.0,1.0,-3.3016233444213867,0.9143861532211304,2.387237071990967,0.1670768558979034,0.898813009262085,0.898813009262085,0.0,215.9781494140625,184.0,45718.6484375,0.0,3268.250732421875,1.0,280.3421325683594,283.336181640625,291.8673400878906,294.7743530273437,293.1499938964844,293.1499938964844,280.6499938964844,36031.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799558520317078,1.0,0.0,0.0,3.647981882095337,3.648005723953247,8.87970657004189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.341796875,0.0,1531.16064453125,1895.4371337890625,0.0,4128.33984375,0.9048545360565186,1.0,0.0,3.0,1.0,0.0
12244680,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7891323566436768,0.3764119744300842,0.3431075811386108,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8786117434501648,0.5262482762336731,0.5021008253097534,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9990000128746032,0.8387094736099243,0.5438871383666992,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7766541242599487,0.359031617641449,0.3448359072208404,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.6621590256690979,0.2201454639434814,1.015463948249817,284.9443664550781,284.95001220703125,298.75634765625,288.90740966796875,297.633056640625,297.2026062011719,284.9442443847656,1.0,0.6432466506958008,0.3737726509571075,0.3737726509571075,1.0,1.0,-3.3016233444213867,0.9143861532211304,2.387237071990967,0.1670768558979034,0.898813009262085,0.898813009262085,0.0,215.9781494140625,184.0,45718.6484375,0.0,3268.250732421875,1.0,280.3421325683594,283.336181640625,291.8673400878906,294.7743530273437,293.1499938964844,293.1499938964844,280.6499938964844,36031.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799558520317078,1.0,0.0,0.0,3.647981882095337,3.648005723953247,8.87970657004189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.341796875,0.0,1531.16064453125,1895.4371337890625,0.0,4128.33984375,0.9048545360565186,1.0,0.0,3.0,1.0,0.0
12244740,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.7979271411895752,0.3758034110069275,0.3420272469520569,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.8882741928100586,0.5250452756881714,0.5003950595855713,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9990000128746032,0.8479882478713989,0.5249454379081726,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.7855486869812012,0.3588528633117676,0.3441247045993805,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.6693985462188721,0.2197640240192413,1.0112477540969849,285.097900390625,284.95001220703125,298.6793518066406,288.8685607910156,297.63726806640625,297.23895263671875,285.0979919433594,1.0,0.6331281065940857,0.3737136721611023,0.3737136721611023,1.0,1.0,-3.269566535949707,0.9036309123039246,2.365935802459717,0.1634182333946228,0.9021122455596924,0.9021122455596924,0.0,204.6687927246093,187.0,44272.8046875,0.0,3133.949951171875,1.0,280.6417541503906,283.5372314453125,291.8115539550781,294.61376953125,293.1499938964844,293.1499938964844,280.3500061035156,35863.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654531478881836,1.0,0.0,0.0,3.652578830718994,3.6526029109954834,8.902100603336294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.59814453125,0.0,1535.0179443359375,1895.4371337890625,0.0,4001.044189453125,0.905772626399994,1.0,0.0,3.0,1.0,0.0
12244800,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.7979271411895752,0.3758034110069275,0.3420272469520569,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.8882741928100586,0.5250452756881714,0.5003950595855713,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9990000128746032,0.8479882478713989,0.5249454379081726,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.7855486869812012,0.3588528633117676,0.3441247045993805,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.6693985462188721,0.2197640240192413,1.0112477540969849,285.097900390625,284.95001220703125,298.6793518066406,288.8685607910156,297.63726806640625,297.23895263671875,285.0979919433594,1.0,0.6331281065940857,0.3737136721611023,0.3737136721611023,1.0,1.0,-3.269566535949707,0.9036309123039246,2.365935802459717,0.1634182333946228,0.9021122455596924,0.9021122455596924,0.0,204.6687927246093,187.0,44272.8046875,0.0,3133.949951171875,1.0,280.6417541503906,283.5372314453125,291.8115539550781,294.61376953125,293.1499938964844,293.1499938964844,280.3500061035156,35863.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654531478881836,1.0,0.0,0.0,3.652578830718994,3.6526029109954834,8.902100603336294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.59814453125,0.0,1535.0179443359375,1895.4371337890625,0.0,4001.044189453125,0.905772626399994,1.0,0.0,3.0,1.0,0.0
12244860,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8018929958343506,0.3738771975040436,0.3405582010746002,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8927825093269348,0.5226501822471619,0.4983950555324554,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.8554902076721191,0.5151867866516113,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7899823188781738,0.3578611612319946,0.3433186411857605,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6729972958564758,0.2189671844244003,1.007710576057434,284.9119873046875,284.95001220703125,298.599365234375,288.8274230957031,297.6278076171875,297.2566833496094,284.9100341796875,1.0,0.6276326179504395,0.374050498008728,0.374050498008728,1.0,1.0,-3.248425245285034,0.8975824117660522,2.3508429527282715,0.1619268506765365,0.9001087546348572,0.9001087546348572,0.0,198.78103637695312,190.0,45131.53515625,0.0,3055.40673828125,1.0,280.3578186035156,283.3142395019531,291.8577575683594,294.7747497558594,293.1499938964844,293.1499938964844,280.04998779296875,36006.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97555273771286,1.0,0.0,0.0,3.6531457901000977,3.653169631958008,8.904863761927118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.6923828125,0.0,1536.7196044921875,1895.4371337890625,0.0,4089.947265625,0.90597265958786,1.0,0.0,3.0,1.0,0.0
12244920,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8018929958343506,0.3738771975040436,0.3405582010746002,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8927825093269348,0.5226501822471619,0.4983950555324554,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.8554902076721191,0.5151867866516113,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7899823188781738,0.3578611612319946,0.3433186411857605,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6729972958564758,0.2189671844244003,1.007710576057434,284.9119873046875,284.95001220703125,298.599365234375,288.8274230957031,297.6278076171875,297.2566833496094,284.9100341796875,1.0,0.6276326179504395,0.374050498008728,0.374050498008728,1.0,1.0,-3.248425245285034,0.8975824117660522,2.3508429527282715,0.1619268506765365,0.9001087546348572,0.9001087546348572,0.0,198.78103637695312,190.0,45131.53515625,0.0,3055.40673828125,1.0,280.3578186035156,283.3142395019531,291.8577575683594,294.7747497558594,293.1499938964844,293.1499938964844,280.04998779296875,36006.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97555273771286,1.0,0.0,0.0,3.6531457901000977,3.653169631958008,8.904863761927118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.6923828125,0.0,1536.7196044921875,1895.4371337890625,0.0,4089.947265625,0.90597265958786,1.0,0.0,3.0,1.0,0.0
12244980,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.8007459044456482,0.3707213997840881,0.3379234373569488,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.8918731808662415,0.518937885761261,0.4951373934745788,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.9990000128746032,0.8593717813491821,0.5133410692214966,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.7895601391792297,0.3557892739772796,0.3415560126304626,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.6722905039787292,0.2173300981521606,1.001109004020691,284.708984375,284.95001220703125,298.5168151855469,288.78424072265625,297.5971069335937,297.2458801269531,284.7069396972656,1.0,0.6243303418159485,0.3743873536586761,0.3743873536586761,1.0,1.0,-3.229062795639038,0.8921351432800293,2.336927652359009,0.1607907116413116,0.8952349424362183,0.8952349424362183,0.0,197.0283203125,193.0,45963.76171875,0.0,3004.33203125,1.0,280.0582580566406,283.07586669921875,291.8314514160156,294.8192749023437,293.1499938964844,293.1499938964844,280.3500061035156,36238.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98820298910141,1.0,0.0,0.0,3.645008802413941,3.6450326442718506,8.865238783073437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.22998046875,0.0,1529.4036865234375,1895.4371337890625,0.0,4199.609375,0.9043058753013612,1.0,0.0,3.0,1.0,0.0
12245040,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.8007459044456482,0.3707213997840881,0.3379234373569488,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.8918731808662415,0.518937885761261,0.4951373934745788,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.9990000128746032,0.8593717813491821,0.5133410692214966,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.7895601391792297,0.3557892739772796,0.3415560126304626,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.6722905039787292,0.2173300981521606,1.001109004020691,284.708984375,284.95001220703125,298.5168151855469,288.78424072265625,297.5971069335937,297.2458801269531,284.7069396972656,1.0,0.6243303418159485,0.3743873536586761,0.3743873536586761,1.0,1.0,-3.229062795639038,0.8921351432800293,2.336927652359009,0.1607907116413116,0.8952349424362183,0.8952349424362183,0.0,197.0283203125,193.0,45963.76171875,0.0,3004.33203125,1.0,280.0582580566406,283.07586669921875,291.8314514160156,294.8192749023437,293.1499938964844,293.1499938964844,280.3500061035156,36238.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98820298910141,1.0,0.0,0.0,3.645008802413941,3.6450326442718506,8.865238783073437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.22998046875,0.0,1529.4036865234375,1895.4371337890625,0.0,4199.609375,0.9043058753013612,1.0,0.0,3.0,1.0,0.0
12245100,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.7993668913841248,0.3695056140422821,0.3365914821624756,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8904913067817688,0.5173702836036682,0.4934364259243011,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.8611927628517151,0.51389479637146,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.7884914875030518,0.3549083471298218,0.3405767977237701,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.6711145639419556,0.2165360152721405,0.9972118735313416,284.8214111328125,284.95001220703125,298.4747314453125,288.7619934082031,297.5829772949219,297.2423400878906,284.82763671875,1.0,0.6232033967971802,0.374555766582489,0.374555766582489,1.0,1.0,-3.2202134132385254,0.8896845579147339,2.330528736114502,0.160258412361145,0.895447850227356,0.895447850227356,0.0,196.9302520751953,193.0,44871.0546875,0.0,2985.03466796875,1.0,280.3012084960937,283.2300720214844,291.7326354980469,294.56103515625,293.1499938964844,293.1499938964844,280.3500061035156,36197.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812885522842408,1.0,0.0,0.0,3.640974760055542,3.6409988403320312,8.845627803566458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.69384765625,0.0,1524.6278076171875,1895.4371337890625,0.0,4139.9140625,0.9034303426742554,1.0,0.0,3.0,1.0,0.0
12245160,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7984480857849121,0.3687218725681305,0.335760623216629,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.889475405216217,0.5162377953529358,0.4922302365303039,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9990000128746032,0.8634037971496582,0.5143478512763977,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7877519726753235,0.3543558418750763,0.3399454653263092,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.6702094078063965,0.2159501910209655,0.9942612648010254,284.8573608398437,284.95001220703125,298.43212890625,288.7393493652344,297.5725402832031,297.24420166015625,284.85791015625,1.0,0.6224439740180969,0.3746214807033539,0.3746214807033539,1.0,1.0,-3.213996410369873,0.8878307938575745,2.326165676116944,0.159730851650238,0.8952292799949646,0.8952292799949646,0.0,196.893310546875,196.0,44636.05859375,0.0,2971.709228515625,1.0,280.3422241210937,283.2719116210937,291.7013854980469,294.54205322265625,293.1499938964844,293.1499938964844,280.6499938964844,36150.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766469597816468,1.0,0.0,0.0,3.638719081878662,3.638742923736572,8.83467009771266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.47021484375,0.0,1521.7730712890625,1895.4371337890625,0.0,4099.509765625,0.9028664231300354,1.0,0.0,3.0,1.0,0.0
12245220,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7969333529472351,0.3677745461463928,0.3347674608230591,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8876739740371704,0.5146802067756653,0.4905866980552673,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.8684844374656677,0.5156724452972412,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.786554753780365,0.3538462221622467,0.3393116295337677,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6686971783638,0.2152035683393478,0.9904138445854188,285.0280456542969,284.95001220703125,298.3456726074219,288.69305419921875,297.5567321777344,297.2553100585937,285.0288391113281,1.0,0.6218439936637878,0.3747529089450836,0.3747529089450836,1.0,1.0,-3.2070229053497314,0.8858935832977295,2.321129322052002,0.1592752337455749,0.8977077007293701,0.8977077007293701,0.0,197.2648162841797,199.0,43383.88671875,0.0,2959.07470703125,1.0,280.64166259765625,283.4883728027344,291.63800048828125,294.3817138671875,293.1499938964844,293.1499938964844,280.95001220703125,35970.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962390661239624,1.0,0.0,0.0,3.6392531394958496,3.63927698135376,8.837263862915279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.02294921875,0.0,1521.0234375,1895.4371337890625,0.0,3973.86767578125,0.9028685688972472,1.0,0.0,3.0,1.0,0.0
12245280,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7969333529472351,0.3677745461463928,0.3347674608230591,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8876739740371704,0.5146802067756653,0.4905866980552673,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.8684844374656677,0.5156724452972412,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.786554753780365,0.3538462221622467,0.3393116295337677,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6686971783638,0.2152035683393478,0.9904138445854188,285.0280456542969,284.95001220703125,298.3456726074219,288.69305419921875,297.5567321777344,297.2553100585937,285.0288391113281,1.0,0.6218439936637878,0.3747529089450836,0.3747529089450836,1.0,1.0,-3.2070229053497314,0.8858935832977295,2.321129322052002,0.1592752337455749,0.8977077007293701,0.8977077007293701,0.0,197.2648162841797,199.0,43383.88671875,0.0,2959.07470703125,1.0,280.64166259765625,283.4883728027344,291.63800048828125,294.3817138671875,293.1499938964844,293.1499938964844,280.95001220703125,35970.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962390661239624,1.0,0.0,0.0,3.6392531394958496,3.63927698135376,8.837263862915279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.02294921875,0.0,1521.0234375,1895.4371337890625,0.0,3973.86767578125,0.9028685688972472,1.0,0.0,3.0,1.0,0.0
12245340,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.7954285740852356,0.3672447204589844,0.3342593908309936,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8858259320259094,0.5136432647705078,0.4895568788051605,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.9990000128746032,0.8739961385726929,0.5177328586578369,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.7854197025299072,0.3538208305835724,0.3392338752746582,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6673449873924255,0.214843288064003,0.9886255860328674,285.2013854980469,284.95001220703125,298.2578430175781,288.6455993652344,297.5436096191406,297.2705383300781,285.2022399902344,1.0,0.6222326159477234,0.3748843371868133,0.3748843371868133,1.0,1.0,-3.2054028511047363,0.885731041431427,2.319671630859375,0.1594450622797012,0.9025197625160216,0.9025197625160216,0.0,198.23904418945312,202.0,42215.13671875,0.0,2961.0029296875,1.0,280.9416809082031,283.7052001953125,291.5951538085937,294.2613525390625,293.1499938964844,293.1499938964844,280.6499938964844,35753.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495545029640198,1.0,0.0,0.0,3.64785099029541,3.64787483215332,8.87906935531646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.0771484375,0.0,1528.9373779296875,1895.4371337890625,0.0,3858.947998046875,0.90464448928833,1.0,0.0,3.0,1.0,0.0
12245400,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.7954285740852356,0.3672447204589844,0.3342593908309936,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8858259320259094,0.5136432647705078,0.4895568788051605,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.9990000128746032,0.8739961385726929,0.5177328586578369,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.7854197025299072,0.3538208305835724,0.3392338752746582,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6673449873924255,0.214843288064003,0.9886255860328674,285.2013854980469,284.95001220703125,298.2578430175781,288.6455993652344,297.5436096191406,297.2705383300781,285.2022399902344,1.0,0.6222326159477234,0.3748843371868133,0.3748843371868133,1.0,1.0,-3.2054028511047363,0.885731041431427,2.319671630859375,0.1594450622797012,0.9025197625160216,0.9025197625160216,0.0,198.23904418945312,202.0,42215.13671875,0.0,2961.0029296875,1.0,280.9416809082031,283.7052001953125,291.5951538085937,294.2613525390625,293.1499938964844,293.1499938964844,280.6499938964844,35753.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495545029640198,1.0,0.0,0.0,3.64785099029541,3.64787483215332,8.87906935531646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.0771484375,0.0,1528.9373779296875,1895.4371337890625,0.0,3858.947998046875,0.90464448928833,1.0,0.0,3.0,1.0,0.0
12245460,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7921009659767151,0.3651987910270691,0.3329828679561615,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8822216987609863,0.5111850500106812,0.4878219366073608,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.8769177198410034,0.5220929980278015,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7827643156051636,0.3528000712394714,0.3387204706668854,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6647278070449829,0.213844746351242,0.9857519865036012,285.0231628417969,284.95001220703125,298.1690673828125,288.59735107421875,297.5113220214844,297.26007080078125,285.0213623046875,1.0,0.6231033205986023,0.374839574098587,0.374839574098587,1.0,1.0,-3.2029592990875244,0.8848011493682861,2.3181581497192383,0.1591826230287552,0.9020684957504272,0.9020684957504272,0.0,200.36569213867188,205.0,43206.1875,0.0,2967.491455078125,1.0,280.6578063964844,283.48779296875,291.64288330078125,294.43780517578125,293.1499938964844,293.1499938964844,280.3500061035156,35866.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630047082901,1.0,0.0,0.0,3.653634548187256,3.653658390045166,8.907246638045763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.85205078125,0.0,1536.2132568359375,1895.4371337890625,0.0,3979.32421875,0.9059877395629884,1.0,0.0,3.0,1.0,0.0
12245520,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7921009659767151,0.3651987910270691,0.3329828679561615,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8822216987609863,0.5111850500106812,0.4878219366073608,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.8769177198410034,0.5220929980278015,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7827643156051636,0.3528000712394714,0.3387204706668854,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6647278070449829,0.213844746351242,0.9857519865036012,285.0231628417969,284.95001220703125,298.1690673828125,288.59735107421875,297.5113220214844,297.26007080078125,285.0213623046875,1.0,0.6231033205986023,0.374839574098587,0.374839574098587,1.0,1.0,-3.2029592990875244,0.8848011493682861,2.3181581497192383,0.1591826230287552,0.9020684957504272,0.9020684957504272,0.0,200.36569213867188,205.0,43206.1875,0.0,2967.491455078125,1.0,280.6578063964844,283.48779296875,291.64288330078125,294.43780517578125,293.1499938964844,293.1499938964844,280.3500061035156,35866.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630047082901,1.0,0.0,0.0,3.653634548187256,3.653658390045166,8.907246638045763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.85205078125,0.0,1536.2132568359375,1895.4371337890625,0.0,3979.32421875,0.9059877395629884,1.0,0.0,3.0,1.0,0.0
12245580,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7862867712974548,0.3618432879447937,0.3303551971912384,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8761885762214661,0.5072969794273376,0.4845999181270599,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.9990000128746032,0.8769291639328003,0.529220461845398,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.7778336405754089,0.3506040275096893,0.3370389938354492,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.6599988341331482,0.2119040191173553,0.978728413581848,284.8206481933594,284.95001220703125,298.0797424316406,288.5485534667969,297.4628601074219,297.2274780273437,284.8185729980469,1.0,0.6237876415252686,0.3747948110103607,0.3747948110103607,1.0,1.0,-3.194035530090332,0.8817015886306763,2.312333822250366,0.1581885665655136,0.8986927270889282,0.8986927270889282,0.0,203.6711578369141,208.0,44107.2265625,0.0,2966.792236328125,1.0,280.35821533203125,283.2491455078125,291.608642578125,294.4810791015625,293.1499938964844,293.1499938964844,280.6499938964844,36079.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978396773338318,1.0,0.0,0.0,3.65139365196228,3.6514177322387695,8.896324175111658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.02490234375,0.0,1535.3155517578125,1895.4371337890625,0.0,4114.77197265625,0.9056248664855956,1.0,0.0,3.0,1.0,0.0
12245640,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.7862867712974548,0.3618432879447937,0.3303551971912384,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8761885762214661,0.5072969794273376,0.4845999181270599,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.9990000128746032,0.8769291639328003,0.529220461845398,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.7778336405754089,0.3506040275096893,0.3370389938354492,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.6599988341331482,0.2119040191173553,0.978728413581848,284.8206481933594,284.95001220703125,298.0797424316406,288.5485534667969,297.4628601074219,297.2274780273437,284.8185729980469,1.0,0.6237876415252686,0.3747948110103607,0.3747948110103607,1.0,1.0,-3.194035530090332,0.8817015886306763,2.312333822250366,0.1581885665655136,0.8986927270889282,0.8986927270889282,0.0,203.6711578369141,208.0,44107.2265625,0.0,2966.792236328125,1.0,280.35821533203125,283.2491455078125,291.608642578125,294.4810791015625,293.1499938964844,293.1499938964844,280.6499938964844,36079.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978396773338318,1.0,0.0,0.0,3.65139365196228,3.6514177322387695,8.896324175111658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.02490234375,0.0,1535.3155517578125,1895.4371337890625,0.0,4114.77197265625,0.9056248664855956,1.0,0.0,3.0,1.0,0.0
12245700,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7832754850387573,0.3605002164840698,0.3289807736873626,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8730434775352478,0.505607545375824,0.4828612208366394,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9990000128746032,0.8770856857299805,0.5329613089561462,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.775204062461853,0.3496374785900116,0.3360520601272583,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6574211716651917,0.2109406888484954,0.9744099378585817,284.9326171875,284.95001220703125,298.03497314453125,288.5240478515625,297.44189453125,297.2156066894531,284.9389038085937,1.0,0.624028742313385,0.3747723996639251,0.3747723996639251,1.0,1.0,-3.188408851623535,0.8797677755355835,2.308641195297241,0.1575027853250503,0.8996420502662659,0.8996420502662659,0.0,205.38333129882807,208.0,43039.21484375,0.0,2964.326416015625,1.0,280.60137939453125,283.4028625488281,291.5023498535156,294.2186279296875,293.1499938964844,293.1499938964844,280.6499938964844,36035.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719908237457277,1.0,0.0,0.0,3.650421142578125,3.6504452228546143,8.891585707715421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.75537109375,0.0,1533.904052734375,1895.4371337890625,0.0,4058.722900390625,0.9054297208786012,1.0,0.0,3.0,1.0,0.0
12245760,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.7810330390930176,0.359581857919693,0.3280817866325378,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8706063032150269,0.5043392777442932,0.4815856516361236,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9990000128746032,0.8777937889099121,0.53598552942276,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.773203432559967,0.3489885926246643,0.3353877365589142,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.6553682684898376,0.2101793736219406,0.9709373712539672,284.9676208496094,284.95001220703125,297.990234375,288.49951171875,297.42578125,297.21044921875,284.96807861328125,1.0,0.6243270635604858,0.3747795820236206,0.3747795820236206,1.0,1.0,-3.184453248977661,0.8784683346748352,2.3059849739074707,0.1570666879415512,0.9001496434211731,0.9001496434211731,0.0,206.80186462402344,211.0,42821.22265625,0.0,2963.76220703125,1.0,280.642333984375,283.4433898925781,291.4655456542969,294.1944580078125,293.1499938964844,293.1499938964844,280.3500061035156,35985.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675530195236206,1.0,0.0,0.0,3.6512327194213854,3.651256799697876,8.895539735931379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.1845703125,0.0,1534.435302734375,1895.4371337890625,0.0,4019.621337890625,0.9055505990982056,1.0,0.0,3.0,1.0,0.0
12245820,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7760967016220093,0.3566530048847198,0.3259261548519134,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.8653915524482727,0.5008164048194885,0.4787445664405823,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.9990000128746032,0.8774078488349915,0.5424783825874329,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.7689257860183716,0.3470181822776794,0.3339026868343353,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.6510696411132812,0.2082324922084808,0.9636046886444092,284.7828369140625,284.95001220703125,297.9010009765625,288.4505310058594,297.3830871582031,297.1856994628906,284.7808837890625,1.0,0.6249151229858398,0.3747939467430115,0.3747939467430115,1.0,1.0,-3.175655603408813,0.8755761384963989,2.300079345703125,0.1562517285346985,0.8964415788650513,0.8964415788650513,0.0,209.87399291992188,214.0,43667.5,0.0,2962.0400390625,1.0,280.3578491210937,283.22393798828125,291.4819030761719,294.3115234375,293.1499938964844,293.1499938964844,280.6499938964844,36163.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773240685462952,1.0,0.0,0.0,3.6460156440734863,3.646039724349976,8.870137548910861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.62890625,0.0,1529.9649658203125,1895.4371337890625,0.0,4105.419921875,0.9044833779335022,1.0,0.0,3.0,1.0,0.0
