time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245880,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7760967016220093,0.3566530048847198,0.3259261548519134,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.8653915524482727,0.5008164048194885,0.4787445664405823,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.782470703125,0.9990000128746032,0.8774078488349915,0.5424783825874329,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.7689257860183716,0.3470181822776794,0.3339026868343353,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840270996094,0.6510696411132812,0.2082324922084808,0.9636046886444092,284.7828369140625,284.95001220703125,297.9010009765625,288.4505310058594,297.3830871582031,297.1856994628906,284.7808837890625,1.0,0.6249151229858398,0.3747939467430115,0.3747939467430115,1.0,1.0,-3.175655603408813,0.8755761384963989,2.300079345703125,0.1562517285346985,0.8964415788650513,0.8964415788650513,0.0,209.87399291992188,214.0,43667.5,0.0,2962.0400390625,1.0,280.3578491210937,283.22393798828125,291.4819030761719,294.3115234375,293.1499938964844,293.1499938964844,280.6499938964844,36163.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773240685462952,1.0,0.0,0.0,3.6460156440734863,3.646039724349976,8.870137548910861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.62890625,0.0,1529.9649658203125,1895.4371337890625,0.0,4105.419921875,0.9044833779335022,1.0,0.0,3.0,1.0,0.0
12245940,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7712481021881104,0.3544327914714813,0.3237464725971222,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8602635264396667,0.4979026615619659,0.475828617811203,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.8776662945747375,0.5489327311515808,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7646902799606323,0.3454518914222717,0.3323336541652679,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.6467747688293457,0.2064802199602127,0.9557282328605652,284.931640625,284.95001220703125,297.8123779296875,288.4019470214844,297.34814453125,297.17120361328125,284.9321594238281,1.0,0.6254011392593384,0.3748083114624023,0.3748083114624023,1.0,1.0,-3.1659276485443115,0.8723793625831604,2.293548345565796,0.1552219688892364,0.8974338173866272,0.8974338173866272,0.0,212.92274475097656,217.0,42379.5078125,0.0,2958.255126953125,1.0,280.6421203613281,283.42022705078125,291.3620300292969,294.05816650390625,293.1499938964844,293.1499938964844,280.95001220703125,36056.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657057523727416,1.0,0.0,0.0,3.6432018280029297,3.643225908279419,8.856451927385933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3193359375,0.0,1526.0423583984375,1895.4371337890625,0.0,4003.281494140625,0.9038054347038268,1.0,0.0,3.0,1.0,0.0
12246000,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7712481021881104,0.3544327914714813,0.3237464725971222,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8602635264396667,0.4979026615619659,0.475828617811203,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.8776662945747375,0.5489327311515808,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.7646902799606323,0.3454518914222717,0.3323336541652679,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.6467747688293457,0.2064802199602127,0.9557282328605652,284.931640625,284.95001220703125,297.8123779296875,288.4019470214844,297.34814453125,297.17120361328125,284.9321594238281,1.0,0.6254011392593384,0.3748083114624023,0.3748083114624023,1.0,1.0,-3.1659276485443115,0.8723793625831604,2.293548345565796,0.1552219688892364,0.8974338173866272,0.8974338173866272,0.0,212.92274475097656,217.0,42379.5078125,0.0,2958.255126953125,1.0,280.6421203613281,283.42022705078125,291.3620300292969,294.05816650390625,293.1499938964844,293.1499938964844,280.95001220703125,36056.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657057523727416,1.0,0.0,0.0,3.6432018280029297,3.643225908279419,8.856451927385933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3193359375,0.0,1526.0423583984375,1895.4371337890625,0.0,4003.281494140625,0.9038054347038268,1.0,0.0,3.0,1.0,0.0
12246060,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.7679610252380371,0.3531621098518371,0.3225502669811249,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8566040992736816,0.4959811270236969,0.4739452004432678,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9990000128746032,0.879381000995636,0.5539049506187439,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.7618159055709839,0.3446791470050812,0.3315556645393371,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.64370197057724,0.2053079307079315,0.9503971934318542,285.1005249023437,284.95001220703125,297.7248229980469,288.35400390625,297.3241882324219,297.17138671875,285.1012268066406,1.0,0.6261619925498962,0.3749016225337982,0.3749016225337982,1.0,1.0,-3.160853862762451,0.8709448575973511,2.2899088859558105,0.1549338102340698,0.9008681178092957,0.9008681178092957,0.0,215.4012756347656,220.0,41136.7421875,0.0,2961.072998046875,1.0,280.94171142578125,283.6349792480469,291.2969055175781,293.8995361328125,293.1499938964844,293.1499938964844,280.6499938964844,35870.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510490894317628,1.0,0.0,0.0,3.647458076477051,3.647481918334961,8.877156574271794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.10546875,0.0,1529.3753662109375,1895.4371337890625,0.0,3872.408203125,0.9046345949172974,1.0,0.0,3.0,1.0,0.0
12246120,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.7679610252380371,0.3531621098518371,0.3225502669811249,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8566040992736816,0.4959811270236969,0.4739452004432678,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9990000128746032,0.879381000995636,0.5539049506187439,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.7618159055709839,0.3446791470050812,0.3315556645393371,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.64370197057724,0.2053079307079315,0.9503971934318542,285.1005249023437,284.95001220703125,297.7248229980469,288.35400390625,297.3241882324219,297.17138671875,285.1012268066406,1.0,0.6261619925498962,0.3749016225337982,0.3749016225337982,1.0,1.0,-3.160853862762451,0.8709448575973511,2.2899088859558105,0.1549338102340698,0.9008681178092957,0.9008681178092957,0.0,215.4012756347656,220.0,41136.7421875,0.0,2961.072998046875,1.0,280.94171142578125,283.6349792480469,291.2969055175781,293.8995361328125,293.1499938964844,293.1499938964844,280.6499938964844,35870.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510490894317628,1.0,0.0,0.0,3.647458076477051,3.647481918334961,8.877156574271794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.10546875,0.0,1529.3753662109375,1895.4371337890625,0.0,3872.408203125,0.9046345949172974,1.0,0.0,3.0,1.0,0.0
12246180,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7640361785888672,0.3506752848625183,0.320873498916626,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8524463176727295,0.4929721653461456,0.4716784954071045,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.8788511753082275,0.5595581531524658,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7585112452507019,0.3431284725666046,0.3305438160896301,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.6403924822807312,0.2037248462438583,0.9448591470718384,284.9197998046875,284.95001220703125,297.640869140625,288.3081970214844,297.2882080078125,297.15380859375,284.9177551269531,1.0,0.6270055174827576,0.3749925792217254,0.3749925792217254,1.0,1.0,-3.1550416946411133,0.8692558407783508,2.2857859134674072,0.1547025591135025,0.8990221619606018,0.8990221619606018,0.0,218.25498962402344,220.0,42049.4296875,0.0,2964.349853515625,1.0,280.6585998535156,283.4173278808594,291.3464050292969,294.0689392089844,293.1499938964844,293.1499938964844,280.6499938964844,36002.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626772999763488,1.0,0.0,0.0,3.648173570632935,3.6481974124908447,8.880639938979584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.50439453125,0.0,1531.1551513671875,1895.4371337890625,0.0,3976.41552734375,0.904857575893402,1.0,0.0,3.0,1.0,0.0
12246240,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.7639056444168091,0.3505977690219879,0.3208096325397491,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.852312445640564,0.4928799271583557,0.4715986549854278,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.8788067698478699,0.5597348213195801,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7584009170532227,0.3430761694908142,0.3305014371871948,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6402859091758728,0.2036750167608261,0.944666624069214,284.9185485839844,284.95001220703125,297.6387023925781,288.3070373535156,297.2871398925781,297.15313720703125,284.9165954589844,1.0,0.6270231604576111,0.3749949336051941,0.3749949336051941,1.0,1.0,-3.154798984527588,0.8691813945770264,2.285617589950561,0.1546855717897415,0.8989946842193604,0.8989946842193604,0.0,218.34207153320312,208.0,42046.265625,0.0,2964.313720703125,1.0,280.6578674316406,283.4161376953125,291.34478759765625,294.0663757324219,293.1499938964844,293.1499938964844,280.95001220703125,36004.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628213047981262,1.0,0.0,0.0,3.6481356620788574,3.648159742355346,8.880455766302475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.3115234375,0.0,1531.1280517578125,1895.4371337890625,0.0,3977.695068359375,0.9048511981964112,1.0,0.0,3.0,1.0,0.0
12246300,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7628934979438782,0.3493654131889343,0.3195341825485229,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8513615727424622,0.4913187623023987,0.4699810445308685,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.8785668015480042,0.5597429871559143,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7577164769172668,0.34221351146698,0.3295959532260895,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.6393676400184631,0.2027813047170639,0.940449357032776,285.029541015625,284.95001220703125,297.5963134765625,288.28399658203125,297.2693786621094,297.14471435546875,285.03564453125,1.0,0.6253264546394348,0.3750415742397308,0.3750415742397308,1.0,1.0,-3.1451847553253174,0.8660973310470581,2.279087543487549,0.153942734003067,0.9005830883979797,0.9005830883979797,0.0,217.95999145507807,208.0,40965.9921875,0.0,2942.30712890625,1.0,280.9012756347656,283.5683898925781,291.2550964355469,293.8328857421875,293.1499938964844,293.1499938964844,280.95001220703125,35941.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565695524215698,1.0,0.0,0.0,3.649060010910034,3.649084091186523,8.884956628207874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.83349609375,0.0,1531.6873779296875,1895.4371337890625,0.0,3921.9482421875,0.9050642251968384,1.0,0.0,3.0,1.0,0.0
12246360,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7632961273193359,0.3484782576560974,0.3185842931270599,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8518445491790771,0.4900799691677093,0.4686598479747772,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9990000128746032,0.8793249726295471,0.5571911931037903,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7583032846450806,0.3415821194648742,0.3288702666759491,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.6394675970077515,0.2020429074764251,0.9366203546524048,285.0604553222656,284.95001220703125,297.554443359375,288.2613220214844,297.2573547363281,297.14410400390625,285.0604553222656,1.0,0.6228225827217102,0.3750911653041839,0.3750911653041839,1.0,1.0,-3.1339128017425537,0.8624731302261353,2.271439552307129,0.1528963148593902,0.9016699194908142,0.9016699194908142,0.0,216.10220336914065,196.0,40700.91796875,0.0,2909.123046875,1.0,280.9423217773437,283.6047058105469,291.2261962890625,293.820068359375,293.1499938964844,293.1499938964844,280.6499938964844,35881.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952366292476654,1.0,0.0,0.0,3.65189528465271,3.651919364929199,8.898768442122673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.67529296875,0.0,1534.39306640625,1895.4371337890625,0.0,3884.254150390625,0.9056286215782166,1.0,0.0,3.0,1.0,0.0
12246420,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7652489542961121,0.3455474078655243,0.31614550948143,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8542191982269287,0.4865046143531799,0.4654867053031921,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.880344808101654,0.5486897826194763,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7607312202453613,0.3395173549652099,0.3270187973976135,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6406930685043335,0.2001041173934936,0.9278643131256104,284.86163330078125,284.95001220703125,297.4724426269531,288.2171936035156,297.227783203125,297.1347351074219,284.8589172363281,1.0,0.6157805323600769,0.3751903176307678,0.3751903176307678,1.0,1.0,-3.1042051315307617,0.8528190851211548,2.2513859272003174,0.1500922739505767,0.8989272713661194,0.8989272713661194,0.0,210.29055786132807,199.0,41394.72265625,0.0,2817.814208984375,1.0,280.6576843261719,283.3720703125,291.2502746582031,293.9402770996094,293.1499938964844,293.1499938964844,280.95001220703125,36053.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627218842506408,1.0,0.0,0.0,3.6508517265319824,3.650875806808472,8.893684366739762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.73876953125,0.0,1534.5152587890625,1895.4371337890625,0.0,3976.811767578125,0.9054875373840332,1.0,0.0,3.0,1.0,0.0
12246480,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7652489542961121,0.3455474078655243,0.31614550948143,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8542191982269287,0.4865046143531799,0.4654867053031921,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9990000128746032,0.880344808101654,0.5486897826194763,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7607312202453613,0.3395173549652099,0.3270187973976135,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6406930685043335,0.2001041173934936,0.9278643131256104,284.86163330078125,284.95001220703125,297.4724426269531,288.2171936035156,297.227783203125,297.1347351074219,284.8589172363281,1.0,0.6157805323600769,0.3751903176307678,0.3751903176307678,1.0,1.0,-3.1042051315307617,0.8528190851211548,2.2513859272003174,0.1500922739505767,0.8989272713661194,0.8989272713661194,0.0,210.29055786132807,199.0,41394.72265625,0.0,2817.814208984375,1.0,280.6576843261719,283.3720703125,291.2502746582031,293.9402770996094,293.1499938964844,293.1499938964844,280.95001220703125,36053.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627218842506408,1.0,0.0,0.0,3.6508517265319824,3.650875806808472,8.893684366739762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.73876953125,0.0,1534.5152587890625,1895.4371337890625,0.0,3976.811767578125,0.9054875373840332,1.0,0.0,3.0,1.0,0.0
12246540,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.764824390411377,0.343300998210907,0.3137479126453399,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8539469838142395,0.483487069606781,0.4622741341590881,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.8828306794166565,0.5454372763633728,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7607465982437134,0.3377844989299774,0.3251002430915832,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6399612426757812,0.1983680129051208,0.9190788865089417,285.0023498535156,284.95001220703125,297.39306640625,288.1749572753906,297.2078857421875,297.13739013671875,285.0026550292969,1.0,0.6116955876350403,0.3752894699573517,0.3752894699573517,1.0,1.0,-3.0806617736816406,0.8452311158180237,2.2354304790496826,0.1476001143455505,0.9007968902587892,0.9007968902587892,0.0,207.58352661132807,202.0,40038.97265625,0.0,2756.5498046875,1.0,280.9421691894531,283.560791015625,291.1283874511719,293.68023681640625,293.1499938964844,293.1499938964844,280.6499938964844,35950.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949662446975708,1.0,0.0,0.0,3.652003049850464,3.652027130126953,8.899294243747136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.54052734375,0.0,1535.0269775390625,1895.4371337890625,0.0,3859.920654296875,0.9056993126869202,1.0,0.0,3.0,1.0,0.0
12246600,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.764824390411377,0.343300998210907,0.3137479126453399,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8539469838142395,0.483487069606781,0.4622741341590881,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.8828306794166565,0.5454372763633728,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7607465982437134,0.3377844989299774,0.3251002430915832,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6399612426757812,0.1983680129051208,0.9190788865089417,285.0023498535156,284.95001220703125,297.39306640625,288.1749572753906,297.2078857421875,297.13739013671875,285.0026550292969,1.0,0.6116955876350403,0.3752894699573517,0.3752894699573517,1.0,1.0,-3.0806617736816406,0.8452311158180237,2.2354304790496826,0.1476001143455505,0.9007968902587892,0.9007968902587892,0.0,207.58352661132807,202.0,40038.97265625,0.0,2756.5498046875,1.0,280.9421691894531,283.560791015625,291.1283874511719,293.68023681640625,293.1499938964844,293.1499938964844,280.6499938964844,35950.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949662446975708,1.0,0.0,0.0,3.652003049850464,3.652027130126953,8.899294243747136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.54052734375,0.0,1535.0269775390625,1895.4371337890625,0.0,3859.920654296875,0.9056993126869202,1.0,0.0,3.0,1.0,0.0
12246660,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.7627509236335754,0.3403291702270508,0.3114391267299652,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.8518703579902649,0.4798202514648437,0.4591808617115021,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.9990000128746032,0.8832563757896423,0.5458704829216003,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.7591575980186462,0.3355920910835266,0.3232967257499695,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.6380004286766052,0.1963856965303421,0.910999059677124,284.812255859375,284.95001220703125,297.3167419433594,288.1349182128906,297.1787109375,297.1261291503906,284.81005859375,1.0,0.6093104481697083,0.3758150935173034,0.3758150935173034,1.0,1.0,-3.06280779838562,0.8406543731689453,2.222153425216675,0.1471145898103714,0.8974471688270569,0.8974471688270569,0.0,207.10220336914065,205.0,40824.08984375,0.0,2718.819091796875,1.0,280.6578369140625,283.3360900878906,291.1621398925781,293.8113708496094,293.1499938964844,293.1499938964844,280.95001220703125,36124.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587997794151306,1.0,0.0,0.0,3.6482691764831534,3.648293018341065,8.881104918145866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.9521484375,0.0,1532.17529296875,1895.4371337890625,0.0,3941.879638671875,0.904960036277771,1.0,0.0,3.0,1.0,0.0
12246720,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.7627509236335754,0.3403291702270508,0.3114391267299652,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.8518703579902649,0.4798202514648437,0.4591808617115021,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.9990000128746032,0.8832563757896423,0.5458704829216003,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.7591575980186462,0.3355920910835266,0.3232967257499695,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.6380004286766052,0.1963856965303421,0.910999059677124,284.812255859375,284.95001220703125,297.3167419433594,288.1349182128906,297.1787109375,297.1261291503906,284.81005859375,1.0,0.6093104481697083,0.3758150935173034,0.3758150935173034,1.0,1.0,-3.06280779838562,0.8406543731689453,2.222153425216675,0.1471145898103714,0.8974471688270569,0.8974471688270569,0.0,207.10220336914065,205.0,40824.08984375,0.0,2718.819091796875,1.0,280.6578369140625,283.3360900878906,291.1621398925781,293.8113708496094,293.1499938964844,293.1499938964844,280.95001220703125,36124.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587997794151306,1.0,0.0,0.0,3.6482691764831534,3.648293018341065,8.881104918145866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.9521484375,0.0,1532.17529296875,1895.4371337890625,0.0,3941.879638671875,0.904960036277771,1.0,0.0,3.0,1.0,0.0
12246780,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7596105337142944,0.3379976451396942,0.3091000020503998,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8486062288284302,0.4766943752765655,0.4560031592845917,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9990000128746032,0.8836848735809326,0.5485888719558716,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7564629912376404,0.3337391018867492,0.3213942945003509,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.6350976228713989,0.194548025727272,0.9024408459663392,284.9605407714844,284.95001220703125,297.243896484375,288.09735107421875,297.1537475585937,297.1191711425781,284.9610290527344,1.0,0.6078891158103943,0.3763407468795776,0.3763407468795776,1.0,1.0,-3.046861171722412,0.83674156665802,2.2101197242736816,0.1467789560556411,0.8988168835639954,0.8988168835639954,0.0,207.92315673828125,208.0,39537.00390625,0.0,2691.935791015625,1.0,280.942138671875,283.5311889648437,291.0495910644531,293.5667724609375,293.1499938964844,293.1499938964844,281.25,36015.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455456137657166,1.0,0.0,0.0,3.646972417831421,3.64699649810791,8.87479359334975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.13232421875,0.0,1529.9195556640625,1895.4371337890625,0.0,3822.746337890625,0.9046201705932616,1.0,0.0,3.0,1.0,0.0
12246840,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7596105337142944,0.3379976451396942,0.3091000020503998,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8486062288284302,0.4766943752765655,0.4560031592845917,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9990000128746032,0.8836848735809326,0.5485888719558716,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7564629912376404,0.3337391018867492,0.3213942945003509,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.6350976228713989,0.194548025727272,0.9024408459663392,284.9605407714844,284.95001220703125,297.243896484375,288.09735107421875,297.1537475585937,297.1191711425781,284.9610290527344,1.0,0.6078891158103943,0.3763407468795776,0.3763407468795776,1.0,1.0,-3.046861171722412,0.83674156665802,2.2101197242736816,0.1467789560556411,0.8988168835639954,0.8988168835639954,0.0,207.92315673828125,208.0,39537.00390625,0.0,2691.935791015625,1.0,280.942138671875,283.5311889648437,291.0495910644531,293.5667724609375,293.1499938964844,293.1499938964844,281.25,36015.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455456137657166,1.0,0.0,0.0,3.646972417831421,3.64699649810791,8.87479359334975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.13232421875,0.0,1529.9195556640625,1895.4371337890625,0.0,3822.746337890625,0.9046201705932616,1.0,0.0,3.0,1.0,0.0
12246900,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.7583228945732117,0.3372052907943725,0.3082951307296753,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.847185492515564,0.4755131900310516,0.4547899067401886,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9990000128746032,0.8843023180961609,0.5499968528747559,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7553203701972961,0.3331088423728943,0.3207262754440307,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.6338276267051697,0.1938285082578659,0.8990234732627869,285.0901184082031,284.95001220703125,297.2088623046875,288.07958984375,297.14483642578125,297.1200561523437,285.0974426269531,1.0,0.6075308322906494,0.3766035437583923,0.3766035437583923,1.0,1.0,-3.0412135124206543,0.8355597257614136,2.205653667449951,0.1468790173530578,0.9010019898414612,0.9010019898414612,0.0,208.45721435546875,208.0,38489.20703125,0.0,2683.7294921875,1.0,281.19873046875,283.7022399902344,290.9921875,293.386962890625,293.1499938964844,293.1499938964844,281.25,35913.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347517490386964,1.0,0.0,0.0,3.648775339126587,3.648799419403076,8.883570785656048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.42919921875,0.0,1531.156982421875,1895.4371337890625,0.0,3724.617431640625,0.904990017414093,1.0,0.0,3.0,1.0,0.0
12246960,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.757262647151947,0.3365833163261413,0.3077353835105896,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8459567427635193,0.4745230674743652,0.4538438022136688,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.9990000128746032,0.8851186633110046,0.5513513684272766,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.7543678879737854,0.3326395452022552,0.3202687501907348,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.6327353119850159,0.1932325512170791,0.8963018655776978,285.13055419921875,284.95001220703125,297.17486572265625,288.0625915527344,297.1377868652344,297.1232604980469,285.1312561035156,1.0,0.6073948740959167,0.3767827153205871,0.3767827153205871,1.0,1.0,-3.037207126617432,0.8347137570381165,2.20249342918396,0.1469557285308838,0.9026542901992798,0.9026542901992798,0.0,209.0303955078125,211.0,38305.9609375,0.0,2678.9296875,1.0,281.24188232421875,283.74609375,290.9949951171875,293.4186096191406,293.1499938964844,293.1499938964844,280.95001220703125,35828.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928650677204132,1.0,0.0,0.0,3.652784585952759,3.652808427810669,8.90310275281081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.2890625,0.0,1534.983642578125,1895.4371337890625,0.0,3668.766845703125,0.9057971239089966,1.0,0.0,3.0,1.0,0.0
12247020,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7537814974784851,0.3339121341705322,0.3058616518974304,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.84225994348526,0.4712076485157013,0.4512554109096527,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9990000128746032,0.8840057253837585,0.5558143854141235,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7513639330863953,0.3307428061962127,0.3188955187797546,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6296980977058411,0.1914604902267456,0.8897790908813477,284.9462890625,284.95001220703125,297.110107421875,288.03094482421875,297.1087951660156,297.1080017089844,284.9442443847656,1.0,0.6074190139770508,0.3771410584449768,0.3771410584449768,1.0,1.0,-3.027722120285034,0.8324846029281616,2.195237636566162,0.1470424532890319,0.9011374115943908,0.9011374115943908,0.0,211.0857391357422,214.0,39195.1484375,0.0,2671.199462890625,1.0,280.9577941894531,283.5244445800781,291.0655517578125,293.60498046875,293.1499938964844,293.1499938964844,280.6499938964844,35961.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399173855781556,1.0,0.0,0.0,3.6550681591033936,3.655092239379883,8.914238946999831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.904296875,0.0,1538.5269775390625,1895.4371337890625,0.0,3771.69384765625,0.906372368335724,1.0,0.0,3.0,1.0,0.0
12247080,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7537814974784851,0.3339121341705322,0.3058616518974304,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.84225994348526,0.4712076485157013,0.4512554109096527,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9990000128746032,0.8840057253837585,0.5558143854141235,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7513639330863953,0.3307428061962127,0.3188955187797546,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6296980977058411,0.1914604902267456,0.8897790908813477,284.9462890625,284.95001220703125,297.110107421875,288.03094482421875,297.1087951660156,297.1080017089844,284.9442443847656,1.0,0.6074190139770508,0.3771410584449768,0.3771410584449768,1.0,1.0,-3.027722120285034,0.8324846029281616,2.195237636566162,0.1470424532890319,0.9011374115943908,0.9011374115943908,0.0,211.0857391357422,214.0,39195.1484375,0.0,2671.199462890625,1.0,280.9577941894531,283.5244445800781,291.0655517578125,293.60498046875,293.1499938964844,293.1499938964844,280.6499938964844,35961.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399173855781556,1.0,0.0,0.0,3.6550681591033936,3.655092239379883,8.914238946999831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.904296875,0.0,1538.5269775390625,1895.4371337890625,0.0,3771.69384765625,0.906372368335724,1.0,0.0,3.0,1.0,0.0
12247140,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.7483881115913391,0.3300277292728424,0.302744597196579,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.836750864982605,0.4665955603122711,0.4473287165164947,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.9990000128746032,0.8798598647117615,0.5625860691070557,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.7466537952423096,0.3278026282787323,0.3164877295494079,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.6251206994056702,0.1889136135578155,0.8798694610595703,284.740234375,284.95001220703125,297.04998779296875,288.0027160644531,297.0675354003906,297.0739440917969,284.7380065917969,1.0,0.6073501706123352,0.377499371767044,0.377499371767044,1.0,1.0,-3.0125937461853027,0.8283466100692749,2.1842470169067383,0.1464767605066299,0.8966657519340515,0.8966657519340515,0.0,214.20904541015625,202.0,40020.890625,0.0,2658.135986328125,1.0,280.6582336425781,283.28350830078125,291.0578308105469,293.6693725585937,293.1499938964844,293.1499938964844,280.95001220703125,36190.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545468091964722,1.0,0.0,0.0,3.648726940155029,3.648751020431519,8.883334317033587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.63134765625,0.0,1533.1807861328125,1895.4371337890625,0.0,3903.82958984375,0.9051042199134828,1.0,0.0,3.0,1.0,0.0
12247200,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.7483881115913391,0.3300277292728424,0.302744597196579,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.836750864982605,0.4665955603122711,0.4473287165164947,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.9990000128746032,0.8798598647117615,0.5625860691070557,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.7466537952423096,0.3278026282787323,0.3164877295494079,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.6251206994056702,0.1889136135578155,0.8798694610595703,284.740234375,284.95001220703125,297.04998779296875,288.0027160644531,297.0675354003906,297.0739440917969,284.7380065917969,1.0,0.6073501706123352,0.377499371767044,0.377499371767044,1.0,1.0,-3.0125937461853027,0.8283466100692749,2.1842470169067383,0.1464767605066299,0.8966657519340515,0.8966657519340515,0.0,214.20904541015625,202.0,40020.890625,0.0,2658.135986328125,1.0,280.6582336425781,283.28350830078125,291.0578308105469,293.6693725585937,293.1499938964844,293.1499938964844,280.95001220703125,36190.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545468091964722,1.0,0.0,0.0,3.648726940155029,3.648751020431519,8.883334317033587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.63134765625,0.0,1533.1807861328125,1895.4371337890625,0.0,3903.82958984375,0.9051042199134828,1.0,0.0,3.0,1.0,0.0
12247260,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7470340132713318,0.3271990120410919,0.2997919023036957,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8355305790901184,0.4628705084323883,0.4434203803539276,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.8776715993881226,0.5602782964706421,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7457224726676941,0.3254354000091553,0.313950628042221,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6233962774276733,0.1866104900836944,0.8686010837554932,284.8836669921875,284.95001220703125,296.9923400878906,287.97625732421875,297.0398864746094,297.0574951171875,284.8836975097656,1.0,0.6022834777832031,0.3778381943702698,0.3778381943702698,1.0,1.0,-2.984989643096924,0.819928765296936,2.1650607585906982,0.1444982588291168,0.8969890475273132,0.8969890475273132,0.0,211.86778259277344,190.0,38636.71875,0.0,2593.560791015625,1.0,280.942138671875,283.47467041015625,290.9287414550781,293.3955383300781,293.1499938964844,293.1499938964844,281.25,36105.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408604502677916,1.0,0.0,0.0,3.6441361904144287,3.644160032272339,8.860994853421289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.6513671875,0.0,1527.443115234375,1895.4371337890625,0.0,3780.26611328125,0.9040451049804688,1.0,0.0,3.0,1.0,0.0
12247320,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7470340132713318,0.3271990120410919,0.2997919023036957,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8355305790901184,0.4628705084323883,0.4434203803539276,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.8776715993881226,0.5602782964706421,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7457224726676941,0.3254354000091553,0.313950628042221,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6233962774276733,0.1866104900836944,0.8686010837554932,284.8836669921875,284.95001220703125,296.9923400878906,287.97625732421875,297.0398864746094,297.0574951171875,284.8836975097656,1.0,0.6022834777832031,0.3778381943702698,0.3778381943702698,1.0,1.0,-2.984989643096924,0.819928765296936,2.1650607585906982,0.1444982588291168,0.8969890475273132,0.8969890475273132,0.0,211.86778259277344,190.0,38636.71875,0.0,2593.560791015625,1.0,280.942138671875,283.47467041015625,290.9287414550781,293.3955383300781,293.1499938964844,293.1499938964844,281.25,36105.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408604502677916,1.0,0.0,0.0,3.6441361904144287,3.644160032272339,8.860994853421289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.6513671875,0.0,1527.443115234375,1895.4371337890625,0.0,3780.26611328125,0.9040451049804688,1.0,0.0,3.0,1.0,0.0
12247380,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7497211694717407,0.3254770636558532,0.2978624701499939,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.838477373123169,0.4602687656879425,0.4405559003353119,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.879419207572937,0.5504385828971863,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7485716342926025,0.3239381313323974,0.3121608197689056,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.624809205532074,0.1849509477615356,0.8595057725906372,285.0422058105469,284.95001220703125,296.9346008300781,287.9496765136719,297.0309143066406,297.0667724609375,285.0422668457031,1.0,0.5946807265281677,0.3781769871711731,0.3781769871711731,1.0,1.0,-2.9543166160583496,0.810453474521637,2.1438629627227783,0.1420173197984695,0.8995766043663025,0.8995766043663025,0.0,205.32424926757807,193.0,37227.265625,0.0,2503.134765625,1.0,281.24169921875,283.6806335449219,290.87261962890625,293.2335510253906,293.1499938964844,293.1499938964844,281.54998779296875,35939.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218603372573853,1.0,0.0,0.0,3.645869016647339,3.645892858505249,8.86942359556997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.74658203125,0.0,1528.1253662109375,1895.4371337890625,0.0,3606.316650390625,0.9043240547180176,1.0,0.0,3.0,1.0,0.0
12247440,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7497211694717407,0.3254770636558532,0.2978624701499939,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.838477373123169,0.4602687656879425,0.4405559003353119,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.879419207572937,0.5504385828971863,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7485716342926025,0.3239381313323974,0.3121608197689056,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.624809205532074,0.1849509477615356,0.8595057725906372,285.0422058105469,284.95001220703125,296.9346008300781,287.9496765136719,297.0309143066406,297.0667724609375,285.0422668457031,1.0,0.5946807265281677,0.3781769871711731,0.3781769871711731,1.0,1.0,-2.9543166160583496,0.810453474521637,2.1438629627227783,0.1420173197984695,0.8995766043663025,0.8995766043663025,0.0,205.32424926757807,193.0,37227.265625,0.0,2503.134765625,1.0,281.24169921875,283.6806335449219,290.87261962890625,293.2335510253906,293.1499938964844,293.1499938964844,281.54998779296875,35939.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218603372573853,1.0,0.0,0.0,3.645869016647339,3.645892858505249,8.86942359556997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.74658203125,0.0,1528.1253662109375,1895.4371337890625,0.0,3606.316650390625,0.9043240547180176,1.0,0.0,3.0,1.0,0.0
12247500,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.7505368590354919,0.3248153328895569,0.2971214056015014,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695251464844,0.8393279314041138,0.4591963589191437,0.439385712146759,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.9990000128746032,0.8811606764793396,0.5472087264060974,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.7494648694992065,0.3233778476715088,0.3114899694919586,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.6251512169837952,0.1842993646860122,0.855952799320221,285.1693115234375,284.95001220703125,296.9057312011719,287.93634033203125,297.0303955078125,297.076904296875,285.17730712890625,1.0,0.5923193693161011,0.3783463835716247,0.3783463835716247,1.0,1.0,-2.9430465698242188,0.8070918917655945,2.1359546184539795,0.1410875618457794,0.902259349822998,0.902259349822998,0.0,203.14678955078125,193.0,36181.890625,0.0,2471.473388671875,1.0,281.4986572265625,283.8502502441406,290.8314514160156,293.0752868652344,293.1499938964844,293.1499938964844,281.54998779296875,35828.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099761843681335,1.0,0.0,0.0,3.6493074893951416,3.649331569671631,8.886162277121912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.0947265625,0.0,1531.1162109375,1895.4371337890625,0.0,3496.38232421875,0.9050527811050416,1.0,0.0,3.0,1.0,0.0
12247560,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.751027524471283,0.3242834508419037,0.2965900003910064,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.8397747874259949,0.4582739174365997,0.4384486377239227,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.9990000128746032,0.8829805254936218,0.545119047164917,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.7500105500221252,0.3229399025440216,0.3110068738460541,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.625261127948761,0.1837596744298935,0.8531619906425476,285.21075439453125,284.95001220703125,296.8768615722656,287.9230041503906,297.0307006835937,297.0882568359375,285.2113952636719,1.0,0.5905640721321106,0.3787229359149933,0.3787229359149933,1.0,1.0,-2.9348299503326416,0.8052661418914795,2.129563808441162,0.141115516424179,0.9044604897499084,0.9044604897499084,0.0,201.7125701904297,196.0,36013.90625,0.0,2449.283447265625,1.0,281.54168701171875,283.89453125,290.8465576171875,293.1227722167969,293.1499938964844,293.1499938964844,281.25,35734.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903419315814972,1.0,0.0,0.0,3.655131101608277,3.6551551818847656,8.91454533302749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.78564453125,0.0,1536.8961181640625,1895.4371337890625,0.0,3435.4365234375,0.9062594771385192,1.0,0.0,3.0,1.0,0.0
12247620,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7497045993804932,0.3217240869998932,0.2947357296943664,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8384020328521729,0.4550234377384186,0.4358366429805755,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.8833475708961487,0.5446980595588684,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7490619421005249,0.321031391620636,0.3095395565032959,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.623894453048706,0.1820818781852722,0.8465898633003235,285.01910400390625,284.95001220703125,296.819091796875,287.896240234375,297.0127868652344,297.085693359375,285.016845703125,1.0,0.5882911682128906,0.3794759809970855,0.3794759809970855,1.0,1.0,-2.919295310974121,0.8019635081291199,2.1173317432403564,0.1414709389209747,0.903856098651886,0.903856098651886,0.0,200.9013519287109,199.0,36811.078125,0.0,2417.0791015625,1.0,281.2577514648437,283.6646728515625,290.9335327148437,293.32452392578125,293.1499938964844,293.1499938964844,280.95001220703125,35861.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155172109603882,1.0,0.0,0.0,3.661142826080322,3.661166906356812,8.943893590185326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.7080078125,0.0,1544.5631103515625,1895.4371337890625,0.0,3547.732421875,0.9076631665229796,1.0,0.0,3.0,1.0,0.0
12247680,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7497045993804932,0.3217240869998932,0.2947357296943664,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8384020328521729,0.4550234377384186,0.4358366429805755,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.8833475708961487,0.5446980595588684,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7490619421005249,0.321031391620636,0.3095395565032959,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.623894453048706,0.1820818781852722,0.8465898633003235,285.01910400390625,284.95001220703125,296.819091796875,287.896240234375,297.0127868652344,297.085693359375,285.016845703125,1.0,0.5882911682128906,0.3794759809970855,0.3794759809970855,1.0,1.0,-2.919295310974121,0.8019635081291199,2.1173317432403564,0.1414709389209747,0.903856098651886,0.903856098651886,0.0,200.9013519287109,199.0,36811.078125,0.0,2417.0791015625,1.0,281.2577514648437,283.6646728515625,290.9335327148437,293.32452392578125,293.1499938964844,293.1499938964844,280.95001220703125,35861.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155172109603882,1.0,0.0,0.0,3.661142826080322,3.661166906356812,8.943893590185326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.7080078125,0.0,1544.5631103515625,1895.4371337890625,0.0,3547.732421875,0.9076631665229796,1.0,0.0,3.0,1.0,0.0
