time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247740,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.7455617189407349,0.3179179430007934,0.2916285395622253,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.834226667881012,0.4504384398460388,0.4318731725215912,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.9990000128746032,0.8801562786102295,0.5484241247177124,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.7455012202262878,0.3180367350578308,0.3070201277732849,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.6202366948127747,0.1796154081821441,0.8367339968681335,284.80889892578125,284.95001220703125,296.7613220214844,287.869384765625,296.9779052734375,297.0596923828125,284.8064880371094,1.0,0.5868023037910461,0.3802290260791778,0.3802290260791778,1.0,1.0,-2.9004039764404297,0.7974945306777954,2.1029093265533447,0.1414174884557724,0.9002748727798462,0.9002748727798462,0.0,202.18698120117188,202.0,37614.26953125,0.0,2389.542724609375,1.0,280.9581604003906,283.4192199707031,290.9306030273437,293.3945617675781,293.1499938964844,293.1499938964844,280.6499938964844,36085.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93155437707901,1.0,0.0,0.0,3.658719539642334,3.6587438583374015,8.932058221944317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.82763671875,0.0,1543.5360107421875,1895.4371337890625,0.0,3695.38037109375,0.9072666168212892,1.0,0.0,3.0,1.0,0.0
12247800,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.7455617189407349,0.3179179430007934,0.2916285395622253,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.834226667881012,0.4504384398460388,0.4318731725215912,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.9990000128746032,0.8801562786102295,0.5484241247177124,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.7455012202262878,0.3180367350578308,0.3070201277732849,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.6202366948127747,0.1796154081821441,0.8367339968681335,284.80889892578125,284.95001220703125,296.7613220214844,287.869384765625,296.9779052734375,297.0596923828125,284.8064880371094,1.0,0.5868023037910461,0.3802290260791778,0.3802290260791778,1.0,1.0,-2.9004039764404297,0.7974945306777954,2.1029093265533447,0.1414174884557724,0.9002748727798462,0.9002748727798462,0.0,202.18698120117188,202.0,37614.26953125,0.0,2389.542724609375,1.0,280.9581604003906,283.4192199707031,290.9306030273437,293.3945617675781,293.1499938964844,293.1499938964844,280.6499938964844,36085.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93155437707901,1.0,0.0,0.0,3.658719539642334,3.6587438583374015,8.932058221944317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.82763671875,0.0,1543.5360107421875,1895.4371337890625,0.0,3695.38037109375,0.9072666168212892,1.0,0.0,3.0,1.0,0.0
12247860,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5981140136719,0.7401176691055298,0.3135282099246979,0.2879346907138824,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.828660249710083,0.445146769285202,0.4271755218505859,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59722900390625,0.9990000128746032,0.8744755387306213,0.554258406162262,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5981140136719,0.7406259179115295,0.314431369304657,0.3038764894008636,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993347167969,0.6151155233383179,0.1766225844621658,0.8244491219520569,284.59771728515625,284.95001220703125,296.7035827636719,287.84246826171875,296.9364013671875,297.0243835449219,284.5953674316406,1.0,0.5856025815010071,0.3807994127273559,0.3807994127273559,1.0,1.0,-2.878788471221924,0.7916101217269897,2.087178468704224,0.1405483335256576,0.8938647508621216,0.8938647508621216,0.0,204.53054809570312,190.0,38344.10546875,0.0,2362.66064453125,1.0,280.6582336425781,283.1754455566406,290.894287109375,293.4096069335937,293.1499938964844,293.1499938964844,280.95001220703125,36363.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448835253715516,1.0,0.0,0.0,3.646042823791504,3.646066904067993,8.870269994076807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.0947265625,0.0,1531.4847412109375,1895.4371337890625,0.0,3816.754150390625,0.9046187400817872,1.0,0.0,3.0,1.0,0.0
12247920,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5981140136719,0.7401176691055298,0.3135282099246979,0.2879346907138824,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.828660249710083,0.445146769285202,0.4271755218505859,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59722900390625,0.9990000128746032,0.8744755387306213,0.554258406162262,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5981140136719,0.7406259179115295,0.314431369304657,0.3038764894008636,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993347167969,0.6151155233383179,0.1766225844621658,0.8244491219520569,284.59771728515625,284.95001220703125,296.7035827636719,287.84246826171875,296.9364013671875,297.0243835449219,284.5953674316406,1.0,0.5856025815010071,0.3807994127273559,0.3807994127273559,1.0,1.0,-2.878788471221924,0.7916101217269897,2.087178468704224,0.1405483335256576,0.8938647508621216,0.8938647508621216,0.0,204.53054809570312,190.0,38344.10546875,0.0,2362.66064453125,1.0,280.6582336425781,283.1754455566406,290.894287109375,293.4096069335937,293.1499938964844,293.1499938964844,280.95001220703125,36363.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448835253715516,1.0,0.0,0.0,3.646042823791504,3.646066904067993,8.870269994076807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.0947265625,0.0,1531.4847412109375,1895.4371337890625,0.0,3816.754150390625,0.9046187400817872,1.0,0.0,3.0,1.0,0.0
12247980,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7387725710868835,0.3103747963905334,0.2846477627754211,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.8274478912353516,0.4409526884555816,0.4227736890316009,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.9990000128746032,0.8709309101104736,0.551139235496521,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7396133542060852,0.311591774225235,0.3008445799350738,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6130243539810181,0.1740118563175201,0.8116093873977661,284.743896484375,284.95001220703125,296.64581298828125,287.81549072265625,296.90899658203125,297.0081787109375,284.7439880371094,1.0,0.5796777009963989,0.3813697695732116,0.3813697695732116,1.0,1.0,-2.8467330932617188,0.782107412815094,2.064625740051269,0.1384847164154052,0.8923385143280029,0.8923385143280029,0.0,201.65126037597656,178.0,36941.84765625,0.0,2292.4775390625,1.0,280.94207763671875,283.36993408203125,290.75714111328125,293.1216125488281,293.1499938964844,293.1499938964844,281.25,36299.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928761899471283,1.0,0.0,0.0,3.634210824966431,3.634234666824341,8.812791634227324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.439453125,0.0,1517.902099609375,1895.4371337890625,0.0,3669.78759765625,0.9019598960876464,1.0,0.0,3.0,1.0,0.0
12248040,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7387725710868835,0.3103747963905334,0.2846477627754211,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.8274478912353516,0.4409526884555816,0.4227736890316009,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.9990000128746032,0.8709309101104736,0.551139235496521,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7396133542060852,0.311591774225235,0.3008445799350738,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6130243539810181,0.1740118563175201,0.8116093873977661,284.743896484375,284.95001220703125,296.64581298828125,287.81549072265625,296.90899658203125,297.0081787109375,284.7439880371094,1.0,0.5796777009963989,0.3813697695732116,0.3813697695732116,1.0,1.0,-2.8467330932617188,0.782107412815094,2.064625740051269,0.1384847164154052,0.8923385143280029,0.8923385143280029,0.0,201.65126037597656,178.0,36941.84765625,0.0,2292.4775390625,1.0,280.94207763671875,283.36993408203125,290.75714111328125,293.1216125488281,293.1499938964844,293.1499938964844,281.25,36299.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928761899471283,1.0,0.0,0.0,3.634210824966431,3.634234666824341,8.812791634227324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.439453125,0.0,1517.902099609375,1895.4371337890625,0.0,3669.78759765625,0.9019598960876464,1.0,0.0,3.0,1.0,0.0
12248100,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7396705746650696,0.3092761039733886,0.2834270596504211,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8284777402877808,0.4393386840820312,0.4210047423839569,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.8707565069198608,0.5466393828392029,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7405803799629211,0.3105410635471344,0.2996403276920318,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6133090257644653,0.1729715913534164,0.8060747981071472,284.8691101074219,284.95001220703125,296.616943359375,287.8019714355469,296.90155029296875,297.0086669921875,284.876708984375,1.0,0.575741171836853,0.3816549479961395,0.3816549479961395,1.0,1.0,-2.8296329975128174,0.7769766449928284,2.052656412124634,0.1372571289539337,0.8930020332336426,0.8930020332336426,0.0,198.5980834960937,178.0,35816.3515625,0.0,2248.264404296875,1.0,281.19830322265625,283.5389404296875,290.6967163085937,292.932373046875,293.1499938964844,293.1499938964844,281.25,36213.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157931208610536,1.0,0.0,0.0,3.6302881240844727,3.630311965942383,8.793778079052572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.43212890625,0.0,1512.933837890625,1895.4371337890625,0.0,3550.285400390625,0.901063859462738,1.0,0.0,3.0,1.0,0.0
12248160,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7414165139198303,0.3083961009979248,0.2824677228927612,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8303855657577515,0.4379628002643585,0.4195195436477661,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.8715115189552307,0.5406928658485413,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7423452138900757,0.3096714615821838,0.2986427247524261,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6143396496772766,0.1720887422561645,0.8012561798095703,284.9040832519531,284.95001220703125,296.5881042480469,287.7884521484375,296.8975830078125,297.0140686035156,284.9040832519531,1.0,0.5713622570037842,0.3821057975292206,0.3821057975292206,1.0,1.0,-2.81255841255188,0.7722370028495789,2.040321350097656,0.1364100277423858,0.8930935263633728,0.8930935263633728,0.0,194.8016357421875,181.0,35502.4765625,0.0,2200.991943359375,1.0,281.2416076660156,283.5786437988281,290.70074462890625,292.95654296875,293.1499938964844,293.1499938964844,281.54998779296875,36140.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075263142585754,1.0,0.0,0.0,3.6284234523773193,3.6284472942352295,8.784746796663967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.49609375,0.0,1510.342529296875,1895.4371337890625,0.0,3473.632568359375,0.9005638957023621,1.0,0.0,3.0,1.0,0.0
12248220,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7426716685295105,0.3069607615470886,0.280971497297287,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8316324949264526,0.4356035888195038,0.4170596301555633,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9990000128746032,0.8740137219429016,0.5349346995353699,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7436128258705139,0.308230847120285,0.2970709204673767,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.614596426486969,0.1706345826387405,0.793706476688385,285.0718078613281,284.95001220703125,296.5304260253906,287.7613525390625,296.89459228515625,297.03192138671875,285.0723571777344,1.0,0.5666525959968567,0.3830074965953827,0.3830074965953827,1.0,1.0,-2.789904356002808,0.7667333483695984,2.0231709480285645,0.1359305828809738,0.896111786365509,0.896111786365509,0.0,190.93296813964844,184.0,34246.8984375,0.0,2144.616943359375,1.0,281.54156494140625,283.7933959960937,290.6754455566406,292.84344482421875,293.1499938964844,293.1499938964844,281.8500061035156,35935.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871639370918274,1.0,0.0,0.0,3.6301634311676025,3.6301870346069336,8.793173265075893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.60595703125,0.0,1510.7333984375,1895.4371337890625,0.0,3283.67529296875,0.9008150696754456,1.0,0.0,3.0,1.0,0.0
12248280,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.7426716685295105,0.3069607615470886,0.280971497297287,296.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8316324949264526,0.4356035888195038,0.4170596301555633,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9990000128746032,0.8740137219429016,0.5349346995353699,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7436128258705139,0.308230847120285,0.2970709204673767,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.614596426486969,0.1706345826387405,0.793706476688385,285.0718078613281,284.95001220703125,296.5304260253906,287.7613525390625,296.89459228515625,297.03192138671875,285.0723571777344,1.0,0.5666525959968567,0.3830074965953827,0.3830074965953827,1.0,1.0,-2.789904356002808,0.7667333483695984,2.0231709480285645,0.1359305828809738,0.896111786365509,0.896111786365509,0.0,190.93296813964844,184.0,34246.8984375,0.0,2144.616943359375,1.0,281.54156494140625,283.7933959960937,290.6754455566406,292.84344482421875,293.1499938964844,293.1499938964844,281.8500061035156,35935.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871639370918274,1.0,0.0,0.0,3.6301634311676025,3.6301870346069336,8.793173265075893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.60595703125,0.0,1510.7333984375,1895.4371337890625,0.0,3283.67529296875,0.9008150696754456,1.0,0.0,3.0,1.0,0.0
12248340,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7426272034645081,0.3058409988880157,0.2798697650432586,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.8313742280006409,0.4336337447166443,0.4150888323783874,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.9990000128746032,0.8763213157653809,0.5329387784004211,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7435590624809265,0.3070922195911407,0.2958945333957672,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.6138817667961121,0.1694753766059875,0.7880281805992126,285.2535095214844,284.95001220703125,296.4728088378906,287.7342529296875,296.89227294921875,297.0509033203125,285.2543334960937,1.0,0.5640984177589417,0.3839091956615448,0.3839091956615448,1.0,1.0,-2.775568962097168,0.7640513777732849,2.0115175247192383,0.1365523040294647,0.9016744494438172,0.9016744494438172,0.0,189.37060546875,187.0,33211.640625,0.0,2113.537109375,1.0,281.8416442871094,284.0196533203125,290.662109375,292.7629089355469,293.1499938964844,293.1499938964844,281.54998779296875,35695.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696787357330322,1.0,0.0,0.0,3.640852689743042,3.640876531600952,8.845033789839363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.419921875,0.0,1520.7421875,1895.4371337890625,0.0,3119.796875,0.90304034948349,1.0,0.0,3.0,1.0,0.0
12248400,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7426272034645081,0.3058409988880157,0.2798697650432586,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.8313742280006409,0.4336337447166443,0.4150888323783874,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.9990000128746032,0.8763213157653809,0.5329387784004211,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7435590624809265,0.3070922195911407,0.2958945333957672,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.6138817667961121,0.1694753766059875,0.7880281805992126,285.2535095214844,284.95001220703125,296.4728088378906,287.7342529296875,296.89227294921875,297.0509033203125,285.2543334960937,1.0,0.5640984177589417,0.3839091956615448,0.3839091956615448,1.0,1.0,-2.775568962097168,0.7640513777732849,2.0115175247192383,0.1365523040294647,0.9016744494438172,0.9016744494438172,0.0,189.37060546875,187.0,33211.640625,0.0,2113.537109375,1.0,281.8416442871094,284.0196533203125,290.662109375,292.7629089355469,293.1499938964844,293.1499938964844,281.54998779296875,35695.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696787357330322,1.0,0.0,0.0,3.640852689743042,3.640876531600952,8.845033789839363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.419921875,0.0,1520.7421875,1895.4371337890625,0.0,3119.796875,0.90304034948349,1.0,0.0,3.0,1.0,0.0
12248460,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7404072880744934,0.3032827079296112,0.2780711650848388,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.828940212726593,0.4303159415721893,0.4124736785888672,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9990000128746032,0.875066876411438,0.534601092338562,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7415546774864197,0.3049619793891907,0.2942759990692138,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6114758253097534,0.1677592396736145,0.7815335392951965,285.0556640625,284.95001220703125,296.4152526855469,287.7071228027344,296.8720703125,297.0454406738281,285.05322265625,1.0,0.5628379583358765,0.3847586810588836,0.3847586810588836,1.0,1.0,-2.762516498565674,0.7616540789604187,2.0008623600006104,0.1373041421175003,0.901525855064392,0.901525855064392,0.0,189.7777404785156,190.0,33898.15625,0.0,2094.086669921875,1.0,281.557861328125,283.7823486328125,290.7553405761719,292.9696960449219,293.1499938964844,293.1499938964844,281.25,35816.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843345642089844,1.0,0.0,0.0,3.64861273765564,3.648636817932129,8.882778388397128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.740234375,0.0,1530.255615234375,1895.4371337890625,0.0,3257.1875,0.9048283100128174,1.0,0.0,3.0,1.0,0.0
12248520,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7404072880744934,0.3032827079296112,0.2780711650848388,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.828940212726593,0.4303159415721893,0.4124736785888672,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9990000128746032,0.875066876411438,0.534601092338562,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7415546774864197,0.3049619793891907,0.2942759990692138,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.6114758253097534,0.1677592396736145,0.7815335392951965,285.0556640625,284.95001220703125,296.4152526855469,287.7071228027344,296.8720703125,297.0454406738281,285.05322265625,1.0,0.5628379583358765,0.3847586810588836,0.3847586810588836,1.0,1.0,-2.762516498565674,0.7616540789604187,2.0008623600006104,0.1373041421175003,0.901525855064392,0.901525855064392,0.0,189.7777404785156,190.0,33898.15625,0.0,2094.086669921875,1.0,281.557861328125,283.7823486328125,290.7553405761719,292.9696960449219,293.1499938964844,293.1499938964844,281.25,35816.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843345642089844,1.0,0.0,0.0,3.64861273765564,3.648636817932129,8.882778388397128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.740234375,0.0,1530.255615234375,1895.4371337890625,0.0,3257.1875,0.9048283100128174,1.0,0.0,3.0,1.0,0.0
12248580,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7356511950492859,0.2994332015514374,0.2749534845352173,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8239797949790955,0.4256132543087005,0.4084299206733703,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9990000128746032,0.870033323764801,0.5396844148635864,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7372283935546875,0.3017167448997497,0.2915477156639099,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.6066460013389587,0.1652453988790512,0.7715790271759033,284.84234619140625,284.95001220703125,296.3577575683594,287.6799621582031,296.83697509765625,297.0191955566406,284.8398742675781,1.0,0.5619982481002808,0.3856081664562225,0.3856081664562225,1.0,1.0,-2.744781494140625,0.7576094269752502,1.9871721267700195,0.1374462991952896,0.8983616232872009,0.8983616232872009,0.0,191.824447631836,193.0,34658.68359375,0.0,2074.883544921875,1.0,281.2582397460937,283.53289794921875,290.7490234375,293.0335998535156,293.1499938964844,293.1499938964844,281.54998779296875,36041.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020899534225464,1.0,0.0,0.0,3.647857666015625,3.647881746292114,8.879102324499399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.2041015625,0.0,1531.0938720703125,1895.4371337890625,0.0,3423.057861328125,0.9048060178756714,1.0,0.0,3.0,1.0,0.0
12248640,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7356511950492859,0.2994332015514374,0.2749534845352173,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8239797949790955,0.4256132543087005,0.4084299206733703,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9990000128746032,0.870033323764801,0.5396844148635864,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7372283935546875,0.3017167448997497,0.2915477156639099,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.6066460013389587,0.1652453988790512,0.7715790271759033,284.84234619140625,284.95001220703125,296.3577575683594,287.6799621582031,296.83697509765625,297.0191955566406,284.8398742675781,1.0,0.5619982481002808,0.3856081664562225,0.3856081664562225,1.0,1.0,-2.744781494140625,0.7576094269752502,1.9871721267700195,0.1374462991952896,0.8983616232872009,0.8983616232872009,0.0,191.824447631836,193.0,34658.68359375,0.0,2074.883544921875,1.0,281.2582397460937,283.53289794921875,290.7490234375,293.0335998535156,293.1499938964844,293.1499938964844,281.54998779296875,36041.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020899534225464,1.0,0.0,0.0,3.647857666015625,3.647881746292114,8.879102324499399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.2041015625,0.0,1531.0938720703125,1895.4371337890625,0.0,3423.057861328125,0.9048060178756714,1.0,0.0,3.0,1.0,0.0
12248700,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7330507040023804,0.2977847754955292,0.2733210623264313,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8212077617645264,0.4234628975391388,0.4062725007534027,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.8674538731575012,0.5426661372184753,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7347997426986694,0.3002073168754577,0.2900505661964416,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6038351655006409,0.1639956682920456,0.7659667730331421,284.9576110839844,284.95001220703125,296.3290710449219,287.6663818359375,296.8217468261719,297.0091247558594,284.9657592773437,1.0,0.5616450905799866,0.3860329091548919,0.3860329091548919,1.0,1.0,-2.735264539718628,0.7553544044494629,1.979910016059876,0.1373788118362426,0.8994966745376587,0.8994966745376587,0.0,193.06704711914065,193.0,33671.13671875,0.0,2065.326416015625,1.0,281.5013122558594,283.6905517578125,290.6381225585937,292.77691650390625,293.1499938964844,293.1499938964844,281.54998779296875,35997.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942931890487671,1.0,0.0,0.0,3.647547483444214,3.647571325302124,8.877591994860268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.890625,0.0,1530.42626953125,1895.4371337890625,0.0,3350.333251953125,0.9047627449035645,1.0,0.0,3.0,1.0,0.0
12248760,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7310056686401367,0.2965554893016815,0.2721294164657593,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.818899393081665,0.4217104613780975,0.4045353829860687,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.8653936982154846,0.5452193021774292,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7327988743782043,0.2989951372146606,0.2888523936271667,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.601383626461029,0.1629201769828796,0.7610854506492615,284.9979553222656,284.95001220703125,296.3003845214844,287.6528015136719,296.81011962890625,297.0041198730469,284.9986877441406,1.0,0.5614126920700073,0.3864293098449707,0.3864293098449707,1.0,1.0,-2.727504253387451,0.7536375522613525,1.973866581916809,0.1374466568231582,0.9002639055252075,0.9002639055252075,0.0,194.1527404785156,196.0,33478.39453125,0.0,2057.90380859375,1.0,281.54229736328125,283.7328186035156,290.6039733886719,292.7544860839844,293.1499938964844,293.1499938964844,281.25,35942.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878761529922485,1.0,0.0,0.0,3.649229526519776,3.6492536067962646,8.885782563083922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.21533203125,0.0,1531.8779296875,1895.4371337890625,0.0,3290.340087890625,0.9050730466842652,1.0,0.0,3.0,1.0,0.0
12248820,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.7265095114707947,0.2931894063949585,0.269521951675415,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8138456344604492,0.4173708260059356,0.4008655548095703,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.9990000128746032,0.8588241934776306,0.5509089231491089,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.7284998297691345,0.2959892749786377,0.2863470017910003,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.5961434245109558,0.1604653000831604,0.751197099685669,284.8094787597656,284.95001220703125,296.2430725097656,287.6256408691406,296.7846984863281,296.9911499023437,284.8073425292969,1.0,0.5611276626586914,0.3872221410274505,0.3872221410274505,1.0,1.0,-2.7119076251983643,0.750143826007843,1.961763858795166,0.1376546025276184,0.8968953490257263,0.8968953490257263,0.0,196.6629943847656,184.0,34270.859375,0.0,2044.5804443359373,1.0,281.2578430175781,283.5079345703125,290.6545104980469,292.8962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36121.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973501324653625,1.0,0.0,0.0,3.645662307739258,3.645686149597168,8.868418035490322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.17919921875,0.0,1529.254638671875,1895.4371337890625,0.0,3378.87109375,0.9043744802474976,1.0,0.0,3.0,1.0,0.0
12248880,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.7265095114707947,0.2931894063949585,0.269521951675415,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8138456344604492,0.4173708260059356,0.4008655548095703,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.9990000128746032,0.8588241934776306,0.5509089231491089,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.7284998297691345,0.2959892749786377,0.2863470017910003,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.5961434245109558,0.1604653000831604,0.751197099685669,284.8094787597656,284.95001220703125,296.2430725097656,287.6256408691406,296.7846984863281,296.9911499023437,284.8073425292969,1.0,0.5611276626586914,0.3872221410274505,0.3872221410274505,1.0,1.0,-2.7119076251983643,0.750143826007843,1.961763858795166,0.1376546025276184,0.8968953490257263,0.8968953490257263,0.0,196.6629943847656,184.0,34270.859375,0.0,2044.5804443359373,1.0,281.2578430175781,283.5079345703125,290.6545104980469,292.8962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36121.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973501324653625,1.0,0.0,0.0,3.645662307739258,3.645686149597168,8.868418035490322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.17919921875,0.0,1529.254638671875,1895.4371337890625,0.0,3378.87109375,0.9043744802474976,1.0,0.0,3.0,1.0,0.0
12248940,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7252432107925415,0.2904056906700134,0.2666841745376587,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8125452995300293,0.4135251045227051,0.3969146907329559,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.8533880710601807,0.5481913685798645,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7274295091629028,0.2933288514614105,0.2835793793201446,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.593896746635437,0.1581629961729049,0.740077555179596,284.9629211425781,284.95001220703125,296.1859130859375,287.5984802246094,296.7663269042969,296.98748779296875,284.96307373046875,1.0,0.5559107661247253,0.388014942407608,0.388014942407608,1.0,1.0,-2.6838085651397705,0.742260217666626,1.941548228263855,0.1363599002361297,0.8983386754989624,0.8983386754989624,0.0,194.2195281982422,172.0,33010.90625,0.0,1988.943603515625,1.0,281.5421142578125,283.7053527832031,290.5419921875,292.65972900390625,293.1499938964844,293.1499938964844,281.8500061035156,36009.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821520209312439,1.0,0.0,0.0,3.644573211669922,3.644597291946411,8.863120797286683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.39697265625,0.0,1527.20947265625,1895.4371337890625,0.0,3236.744873046875,0.9040789008140564,1.0,0.0,3.0,1.0,0.0
12249000,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7252432107925415,0.2904056906700134,0.2666841745376587,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8125452995300293,0.4135251045227051,0.3969146907329559,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.8533880710601807,0.5481913685798645,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7274295091629028,0.2933288514614105,0.2835793793201446,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.593896746635437,0.1581629961729049,0.740077555179596,284.9629211425781,284.95001220703125,296.1859130859375,287.5984802246094,296.7663269042969,296.98748779296875,284.96307373046875,1.0,0.5559107661247253,0.388014942407608,0.388014942407608,1.0,1.0,-2.6838085651397705,0.742260217666626,1.941548228263855,0.1363599002361297,0.8983386754989624,0.8983386754989624,0.0,194.2195281982422,172.0,33010.90625,0.0,1988.943603515625,1.0,281.5421142578125,283.7053527832031,290.5419921875,292.65972900390625,293.1499938964844,293.1499938964844,281.8500061035156,36009.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821520209312439,1.0,0.0,0.0,3.644573211669922,3.644597291946411,8.863120797286683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.39697265625,0.0,1527.20947265625,1895.4371337890625,0.0,3236.744873046875,0.9040789008140564,1.0,0.0,3.0,1.0,0.0
12249060,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.7276215553283691,0.2886019051074981,0.2646976113319397,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.8152194619178772,0.4106480777263641,0.3938142657279968,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.9990000128746032,0.8520880341529846,0.5383742451667786,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.7297613024711609,0.2913943827152252,0.2814072072505951,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.5950337648391724,0.156361922621727,0.730495274066925,285.1320495605469,284.95001220703125,296.1288452148437,287.57135009765625,296.7521057128906,296.9895935058594,285.1321716308594,1.0,0.5480435490608215,0.3889660835266113,0.3889660835266113,1.0,1.0,-2.6517763137817383,0.7333359718322754,1.918440341949463,0.1347749382257461,0.9021987318992616,0.9021987318992616,0.0,187.88009643554688,160.0,31792.802734375,0.0,1910.638916015625,1.0,281.8417358398437,283.9212951660156,290.48834228515625,292.51416015625,293.1499938964844,293.1499938964844,281.54998779296875,35822.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861768364906311,1.0,0.0,0.0,3.650594711303711,3.650618553161621,8.892430969353882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.4326171875,0.0,1532.501708984375,1895.4371337890625,0.0,3045.5908203125,0.9053018093109132,1.0,0.0,3.0,1.0,0.0
12249120,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.7276215553283691,0.2886019051074981,0.2646976113319397,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.8152194619178772,0.4106480777263641,0.3938142657279968,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.9990000128746032,0.8520880341529846,0.5383742451667786,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.7297613024711609,0.2913943827152252,0.2814072072505951,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.5950337648391724,0.156361922621727,0.730495274066925,285.1320495605469,284.95001220703125,296.1288452148437,287.57135009765625,296.7521057128906,296.9895935058594,285.1321716308594,1.0,0.5480435490608215,0.3889660835266113,0.3889660835266113,1.0,1.0,-2.6517763137817383,0.7333359718322754,1.918440341949463,0.1347749382257461,0.9021987318992616,0.9021987318992616,0.0,187.88009643554688,160.0,31792.802734375,0.0,1910.638916015625,1.0,281.8417358398437,283.9212951660156,290.48834228515625,292.51416015625,293.1499938964844,293.1499938964844,281.54998779296875,35822.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861768364906311,1.0,0.0,0.0,3.650594711303711,3.650618553161621,8.892430969353882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.4326171875,0.0,1532.501708984375,1895.4371337890625,0.0,3045.5908203125,0.9053018093109132,1.0,0.0,3.0,1.0,0.0
12249180,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7310171127319336,0.2856923341751098,0.2622410655021667,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8192241191864014,0.4067805111408233,0.3903080224990845,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8508944511413574,0.5253810882568359,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7332723140716553,0.2887259423732757,0.2789256572723388,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.5974260568618774,0.1542442739009857,0.7204930782318115,284.9154663085937,284.95001220703125,296.0719299316406,287.54425048828125,296.7362365722656,296.9891662597656,284.9120483398437,1.0,0.5383539199829102,0.3899171948432922,0.3899171948432922,1.0,1.0,-2.614006996154785,0.722353994846344,1.8916529417037964,0.1324890106916427,0.9000583291053772,0.9000583291053772,0.0,179.81480407714844,163.0,32213.255859375,0.0,1817.7718505859373,1.0,281.55780029296875,283.6707458496094,290.5732421875,292.6905212402344,293.1499938964844,293.1499938964844,281.25,35987.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723343014717102,1.0,0.0,0.0,3.652112007141113,3.652135848999024,8.899824592845107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.90576171875,0.0,1535.4283447265625,1895.4371337890625,0.0,3144.70654296875,0.9057242274284364,1.0,0.0,3.0,1.0,0.0
12249240,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7310171127319336,0.2856923341751098,0.2622410655021667,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8192241191864014,0.4067805111408233,0.3903080224990845,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8508944511413574,0.5253810882568359,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7332723140716553,0.2887259423732757,0.2789256572723388,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.5974260568618774,0.1542442739009857,0.7204930782318115,284.9154663085937,284.95001220703125,296.0719299316406,287.54425048828125,296.7362365722656,296.9891662597656,284.9120483398437,1.0,0.5383539199829102,0.3899171948432922,0.3899171948432922,1.0,1.0,-2.614006996154785,0.722353994846344,1.8916529417037964,0.1324890106916427,0.9000583291053772,0.9000583291053772,0.0,179.81480407714844,163.0,32213.255859375,0.0,1817.7718505859373,1.0,281.55780029296875,283.6707458496094,290.5732421875,292.6905212402344,293.1499938964844,293.1499938964844,281.25,35987.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723343014717102,1.0,0.0,0.0,3.652112007141113,3.652135848999024,8.899824592845107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.90576171875,0.0,1535.4283447265625,1895.4371337890625,0.0,3144.70654296875,0.9057242274284364,1.0,0.0,3.0,1.0,0.0
12249300,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7311303019523621,0.2837841212749481,0.2606023848056793,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.8195319175720215,0.4043906927108764,0.3881381154060364,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75408935546875,0.9990000128746032,0.849711000919342,0.5218357443809509,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.7335408329963684,0.2870281040668487,0.2773723900318146,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.5971559286117554,0.1529670804738998,0.7147695422172546,284.7568664550781,284.95001220703125,296.0435485839844,287.5307312011719,296.7266845703125,296.9867248535156,284.7449951171875,1.0,0.5349912047386169,0.3903927505016327,0.3903927505016327,1.0,1.0,-2.5964183807373047,0.7173057198524475,1.879112720489502,0.1313433349132537,0.8972395658493042,0.8972395658493042,0.0,177.3935089111328,163.0,32898.26171875,0.0,1781.234619140625,1.0,281.3011779785156,283.4760131835937,290.6059265136719,292.82452392578125,293.1499938964844,293.1499938964844,281.25,36123.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822800517082214,1.0,0.0,0.0,3.649460077285767,3.6494839191436768,8.886904652172234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.8662109375,0.0,1533.4891357421875,1895.4371337890625,0.0,3237.9443359375,0.9051847457885742,1.0,0.0,3.0,1.0,0.0
12249360,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.7302095293998718,0.2816665768623352,0.2587321996688843,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898803710937,0.8187211751937866,0.4017717838287353,0.3857155442237854,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.9990000128746032,0.8477214574813843,0.5202142596244812,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.732814610004425,0.2851390540599823,0.2756240665912628,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922302246094,0.5958825349807739,0.151553675532341,0.7085205912590027,284.6899719238281,284.95001220703125,296.0151672363281,287.5172119140625,296.7160339355469,296.98297119140625,284.6868591308594,1.0,0.5321881175041199,0.3910650908946991,0.3910650908946991,1.0,1.0,-2.579701662063598,0.712973415851593,1.8667283058166504,0.1308062225580215,0.8947849869728088,0.8947849869728088,0.0,176.0010528564453,166.0,32809.07421875,0.0,1750.8885498046875,1.0,281.25830078125,283.41455078125,290.5704040527344,292.7442626953125,293.1499938964844,293.1499938964844,281.54998779296875,36248.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868904709815979,1.0,0.0,0.0,3.64374589920044,3.6437699794769287,8.859096851665527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.9541015625,0.0,1528.07568359375,1895.4371337890625,0.0,3281.11572265625,0.9040265679359436,1.0,0.0,3.0,1.0,0.0
12249420,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7286924719810486,0.2796091735363006,0.25660240650177,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8171953558921814,0.3990267813205719,0.3828606605529785,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.9990000128746032,0.8456993699073792,0.5194259881973267,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7314470410346985,0.2831399142742157,0.2735438644886017,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.5937786102294922,0.1499618887901306,0.7008767127990723,284.8197937011719,284.95001220703125,295.9800109863281,287.5004272460937,296.7040100097656,296.9800109863281,284.82501220703125,1.0,0.5294055342674255,0.3918997049331665,0.3918997049331665,1.0,1.0,-2.5610759258270264,0.7083585262298584,1.8527172803878784,0.1303773522377014,0.8948570489883423,0.8948570489883423,0.0,174.97305297851562,166.0,31696.81640625,0.0,1719.7496337890625,1.0,281.5185241699219,283.5899658203125,290.44415283203125,292.4730834960937,293.1499938964844,293.1499938964844,281.54998779296875,36196.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750373721122742,1.0,0.0,0.0,3.638671875,3.63869571685791,8.834440450300463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.7470703125,0.0,1522.065185546875,1895.4371337890625,0.0,3170.05712890625,0.9029082655906676,1.0,0.0,3.0,1.0,0.0
12249480,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.7279546856880188,0.2786308526992798,0.2556354701519012,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8163602352142334,0.3976151049137115,0.3814403414726257,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9990000128746032,0.8447264432907104,0.5191715955734253,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.7307007908821106,0.2821137905120849,0.2725056111812591,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.5925753712654114,0.1491077095270156,0.6968184113502502,284.84014892578125,284.95001220703125,295.9585876464844,287.4902038574219,296.6976013183594,296.9796142578125,284.8406066894531,1.0,0.528068482875824,0.3924098014831543,0.3924098014831543,1.0,1.0,-2.551774978637696,0.7062594890594482,1.8455156087875368,0.130374789237976,0.8945369124412537,0.8945369124412537,0.0,174.53282165527344,169.0,31525.126953125,0.0,1704.6566162109375,1.0,281.54217529296875,283.61212158203125,290.42535400390625,292.4590148925781,293.1499938964844,293.1499938964844,281.8500061035156,36168.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694031834602356,1.0,0.0,0.0,3.636679410934448,3.6367032527923584,8.824768542581296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.880859375,0.0,1519.651611328125,1895.4371337890625,0.0,3117.212158203125,0.9024225473403932,1.0,0.0,3.0,1.0,0.0
12249540,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7260968685150146,0.276685893535614,0.2537097930908203,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8140599131584167,0.3945443034172058,0.3783521652221679,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.8427513241767883,0.5195426344871521,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7286864519119263,0.2799011766910553,0.2702681720256805,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.5894343852996826,0.1471973657608032,0.6877453923225403,285.0218505859375,284.95001220703125,295.9021301269531,287.4632568359375,296.6830139160156,296.98193359375,285.022705078125,1.0,0.5256209373474121,0.3937545120716095,0.3937545120716095,1.0,1.0,-2.5326006412506104,0.7025755047798157,1.83002519607544,0.1310469210147857,0.8969887495040894,0.8969887495040894,0.0,174.08624267578125,172.0,30432.431640625,0.0,1675.811767578125,1.0,281.8416442871094,283.83941650390625,290.3675842285156,292.30780029296875,293.1499938964844,293.1499938964844,282.1499938964844,35981.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461029529571533,1.0,0.0,0.0,3.636671543121338,3.636695384979248,8.824730457490659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.11181640625,0.0,1518.250244140625,1895.4371337890625,0.0,2898.78466796875,0.9022998809814452,1.0,0.0,3.0,1.0,0.0
