time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249600,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7260968685150146,0.276685893535614,0.2537097930908203,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8140599131584167,0.3945443034172058,0.3783521652221679,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.8427513241767883,0.5195426344871521,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7286864519119263,0.2799011766910553,0.2702681720256805,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.5894343852996826,0.1471973657608032,0.6877453923225403,285.0218505859375,284.95001220703125,295.9021301269531,287.4632568359375,296.6830139160156,296.98193359375,285.022705078125,1.0,0.5256209373474121,0.3937545120716095,0.3937545120716095,1.0,1.0,-2.5326006412506104,0.7025755047798157,1.83002519607544,0.1310469210147857,0.8969887495040894,0.8969887495040894,0.0,174.08624267578125,172.0,30432.431640625,0.0,1675.811767578125,1.0,281.8416442871094,283.83941650390625,290.3675842285156,292.30780029296875,293.1499938964844,293.1499938964844,282.1499938964844,35981.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461029529571533,1.0,0.0,0.0,3.636671543121338,3.636695384979248,8.824730457490659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.11181640625,0.0,1518.250244140625,1895.4371337890625,0.0,2898.78466796875,0.9022998809814452,1.0,0.0,3.0,1.0,0.0
12249660,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.7240095734596252,0.2750548422336578,0.2522704601287842,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8113539218902588,0.391853779554367,0.3758273422718048,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.9990000128746032,0.8406409025192261,0.5214169025421143,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.7263879179954529,0.2779958844184875,0.2684803307056427,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.5861555933952332,0.145557627081871,0.6803963780403137,285.1467590332031,284.95001220703125,295.84588623046875,287.4364013671875,296.4532775878906,296.98651123046875,285.1459045410156,1.0,0.5243322253227234,0.6362527012825012,0.6362527012825012,0.6000000238418579,1.0,-2.519110679626465,1.1930011510849,1.326109528541565,0.6240119338035583,0.9007818102836608,0.9007818102836608,0.0,174.680908203125,175.0,28874.396484375,0.0,1658.5426025390625,1.0,282.1416320800781,284.0343933105469,290.34112548828125,292.1918640136719,293.1499938964844,293.1499938964844,281.8500061035156,35805.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82403963804245,1.0,0.0,0.0,3.643707036972046,3.643730878829956,8.858908131514909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.703125,0.0,1524.728759765625,1895.4371337890625,0.0,2693.033935546875,0.9037463665008544,1.0,0.0,3.0,1.0,0.0
12249720,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.7240095734596252,0.2750548422336578,0.2522704601287842,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8113539218902588,0.391853779554367,0.3758273422718048,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.9990000128746032,0.8406409025192261,0.5214169025421143,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.7263879179954529,0.2779958844184875,0.2684803307056427,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.5861555933952332,0.145557627081871,0.6803963780403137,285.1467590332031,284.95001220703125,295.84588623046875,287.4364013671875,296.4532775878906,296.98651123046875,285.1459045410156,1.0,0.5243322253227234,0.6362527012825012,0.6362527012825012,0.6000000238418579,1.0,-2.519110679626465,1.1930011510849,1.326109528541565,0.6240119338035583,0.9007818102836608,0.9007818102836608,0.0,174.680908203125,175.0,28874.396484375,0.0,1658.5426025390625,1.0,282.1416320800781,284.0343933105469,290.34112548828125,292.1918640136719,293.1499938964844,293.1499938964844,281.8500061035156,35805.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82403963804245,1.0,0.0,0.0,3.643707036972046,3.643730878829956,8.858908131514909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.703125,0.0,1524.728759765625,1895.4371337890625,0.0,2693.033935546875,0.9037463665008544,1.0,0.0,3.0,1.0,0.0
12249780,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7204557061195374,0.2717628180980682,0.2499017417430877,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8072288036346436,0.3876263499259949,0.3724262714385986,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9990000128746032,0.8344253897666931,0.5247159600257874,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7229394316673279,0.2749520540237427,0.2660660147666931,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.5817183256149292,0.1432785838842392,0.671612560749054,284.83160400390625,284.95001220703125,295.78985595703125,287.4096069335937,295.9834289550781,296.98486328125,284.8232116699219,1.0,0.5238228440284729,0.8787509202957153,0.8787509202957153,0.2000000029802322,1.0,-2.502699375152588,2.120929718017578,0.3817698061466217,1.5534623861312866,0.896922767162323,0.896922767162323,0.0,176.16934204101562,178.0,28379.119140625,0.0,1644.82568359375,1.0,281.8578491210937,283.7274475097656,290.4237365722656,292.3310852050781,293.1499938964844,293.1499938964844,282.1499938964844,36057.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323066234588623,1.0,0.0,0.0,3.643299579620361,3.643323421478272,8.856926569933421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.26904296875,0.0,1526.158935546875,1895.4371337890625,0.0,2769.9287109375,0.903783917427063,1.0,0.0,3.0,1.0,0.0
12249840,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.7204557061195374,0.2717628180980682,0.2499017417430877,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.8072288036346436,0.3876263499259949,0.3724262714385986,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9990000128746032,0.8344253897666931,0.5247159600257874,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7229394316673279,0.2749520540237427,0.2660660147666931,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.5817183256149292,0.1432785838842392,0.671612560749054,284.83160400390625,284.95001220703125,295.78985595703125,287.4096069335937,295.9834289550781,296.98486328125,284.8232116699219,1.0,0.5238228440284729,0.8787509202957153,0.8787509202957153,0.2000000029802322,1.0,-2.502699375152588,2.120929718017578,0.3817698061466217,1.5534623861312866,0.896922767162323,0.896922767162323,0.0,176.16934204101562,178.0,28379.119140625,0.0,1644.82568359375,1.0,281.8578491210937,283.7274475097656,290.4237365722656,292.3310852050781,293.1499938964844,293.1499938964844,282.1499938964844,36057.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323066234588623,1.0,0.0,0.0,3.643299579620361,3.643323421478272,8.856926569933421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.26904296875,0.0,1526.158935546875,1895.4371337890625,0.0,2769.9287109375,0.903783917427063,1.0,0.0,3.0,1.0,0.0
12249900,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7178388237953186,0.2699869871139526,0.2482307851314544,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8043164014816284,0.3853932619094848,0.3702515065670013,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.830597460269928,0.5272222757339478,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7204984426498413,0.2732670903205871,0.2644653022289276,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.5786662101745605,0.1419717371463775,0.6659607887268066,284.91748046875,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.9821472167969,284.9259948730469,1.0,0.5236576795578003,1.0,1.0,0.0,1.0,-2.492384672164917,2.492360830307007,2.3707560103503056e-05,1.9258540868759155,0.8974762558937073,0.8974762558937073,0.0,177.3599853515625,178.0,27239.884765625,0.0,1637.317138671875,1.0,282.1011047363281,283.87091064453125,290.31646728515625,292.0702209472656,293.1499938964844,293.1499938964844,282.1499938964844,36047.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196614980697632,1.0,0.0,0.0,3.641778469085693,3.641802310943604,8.849532378008007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.955078125,0.0,1524.3939208984375,1895.4371337890625,0.0,2652.43359375,0.9035000205039978,1.0,0.0,3.0,1.0,0.0
12249960,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7153385281562805,0.2686533629894256,0.2469301670789718,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8014188408851624,0.3835185170173645,0.3684141635894775,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9990000128746032,0.8272305130958557,0.5301652550697327,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7180267572402954,0.2718245387077331,0.2630736231803894,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.5755256414413452,0.1407661736011505,0.6606581807136536,284.9620666503906,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9806823730469,284.9629211425781,1.0,0.5235366225242615,1.0,1.0,0.0,1.0,-2.484105348587036,2.484100341796875,4.963370884070173e-06,1.9195005893707275,0.8980491161346436,0.8980491161346436,0.0,178.61248779296875,166.0,27070.4765625,0.0,1631.30859375,1.0,282.14208984375,283.9161071777344,290.2864074707031,292.0475769042969,293.1499938964844,293.1499938964844,282.45001220703125,35993.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085842132568359,1.0,0.0,0.0,3.6424169540405273,3.6424410343170166,8.852636028677807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.4423828125,0.0,1524.701904296875,1895.4371337890625,0.0,2550.16162109375,0.903586208820343,1.0,0.0,3.0,1.0,0.0
12250020,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.7145708203315735,0.267439603805542,0.2456100434064865,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.8004586100578308,0.3815842270851135,0.3663675189018249,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.9990000128746032,0.8239943981170654,0.5290675163269043,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.7171157002449036,0.2703379094600677,0.2614900469779968,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.5737045407295227,0.1394246965646743,0.6541351675987244,285.1432189941406,284.95001220703125,295.699462890625,287.3663635253906,295.7007141113281,296.98046875,285.1503295898437,1.0,0.520757794380188,1.0,1.0,0.0,1.0,-2.469011068344116,2.469006299972534,4.903223725705175e-06,1.9079937934875488,0.9012945294380188,0.9012945294380188,0.0,177.55355834960938,166.0,26295.8359375,0.0,1606.3560791015625,1.0,282.4169311523437,284.1283569335937,290.22320556640625,291.8825378417969,293.1499938964844,293.1499938964844,282.45001220703125,35840.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882523536682129,1.0,0.0,0.0,3.6461260318756095,3.6461501121521,8.870674719219096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.06298828125,0.0,1527.667236328125,1895.4371337890625,0.0,2364.5400390625,0.9043458104133606,1.0,0.0,3.0,1.0,0.0
12250080,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.7150602340698242,0.2668400108814239,0.2450045049190521,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.8009240031242371,0.380553126335144,0.3653187751770019,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.9990000128746032,0.8227030634880066,0.5266591906547546,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.7174490094184875,0.2695619463920593,0.2606770396232605,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.5734708309173584,0.138698324561119,0.6505022644996643,285.1688232421875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9813537597656,285.16925048828125,1.0,0.5184536576271057,1.0,1.0,0.0,1.0,-2.458790302276612,2.4587855339050293,4.862826699536527e-06,1.9001373052597048,0.9026991724967957,0.9026991724967957,0.0,175.97560119628906,154.0,26150.390625,0.0,1585.9969482421875,1.0,282.4417419433594,284.1522521972656,290.2416076660156,291.9201354980469,293.1499938964844,293.1499938964844,282.1499938964844,35776.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781172513961792,1.0,0.0,0.0,3.6500306129455566,3.650054454803467,8.88968315848615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.65673828125,0.0,1531.529052734375,1895.4371337890625,0.0,2300.67431640625,0.9051462411880492,1.0,0.0,3.0,1.0,0.0
12250140,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7168202996253967,0.2638791799545288,0.2426075190305709,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8030509352684021,0.3765581250190735,0.3618009686470032,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.8179978132247925,0.517565131187439,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7190806865692139,0.2665939927101135,0.2580077648162842,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.5736574530601501,0.1363323330879211,0.6397837400436401,284.9195251464844,284.95001220703125,295.6230163574219,287.3298034667969,295.6242980957031,296.9792175292969,284.91522216796875,1.0,0.5104756355285645,1.0,1.0,0.0,1.0,-2.424685001373291,2.424680233001709,4.729305601358647e-06,1.8739386796951287,0.9003778100013733,0.9003778100013733,0.0,170.22573852539062,142.0,26319.982421875,0.0,1517.0943603515625,1.0,282.15777587890625,283.8851623535156,290.3548889160156,292.11553955078125,293.1499938964844,293.1499938964844,281.8500061035156,35967.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915446162223816,1.0,0.0,0.0,3.652533531188965,3.652557373046875,8.901879482436925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.24560546875,0.0,1535.7430419921875,1895.4371337890625,0.0,2394.384765625,0.9058005809783936,1.0,0.0,3.0,1.0,0.0
12250200,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7168202996253967,0.2638791799545288,0.2426075190305709,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8030509352684021,0.3765581250190735,0.3618009686470032,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.8179978132247925,0.517565131187439,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7190806865692139,0.2665939927101135,0.2580077648162842,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.5736574530601501,0.1363323330879211,0.6397837400436401,284.9195251464844,284.95001220703125,295.6230163574219,287.3298034667969,295.6242980957031,296.9792175292969,284.91522216796875,1.0,0.5104756355285645,1.0,1.0,0.0,1.0,-2.424685001373291,2.424680233001709,4.729305601358647e-06,1.8739386796951287,0.9003778100013733,0.9003778100013733,0.0,170.22573852539062,142.0,26319.982421875,0.0,1517.0943603515625,1.0,282.15777587890625,283.8851623535156,290.3548889160156,292.11553955078125,293.1499938964844,293.1499938964844,281.8500061035156,35967.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915446162223816,1.0,0.0,0.0,3.652533531188965,3.652557373046875,8.901879482436925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.24560546875,0.0,1535.7430419921875,1895.4371337890625,0.0,2394.384765625,0.9058005809783936,1.0,0.0,3.0,1.0,0.0
12250260,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.7183575630187988,0.2596450448036194,0.2388278245925903,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.8054215312004089,0.3712626099586487,0.3568510115146637,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390686035156,0.9990000128746032,0.8122085928916931,0.5061041116714478,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7208107709884644,0.2625954151153564,0.2542219161987304,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.5737782716751099,0.1333421617746353,0.6259419322013855,284.6401672363281,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,296.9711608886719,284.6354064941406,1.0,0.500167191028595,1.0,1.0,0.0,1.0,-2.379258871078491,2.3792543411254883,4.554188308247831e-06,1.8389009237289429,0.8940500617027283,0.8940500617027283,0.0,163.0364227294922,145.0,26372.361328125,0.0,1429.7763671875,1.0,281.85821533203125,283.5937805175781,290.3539123535156,292.1500244140625,293.1499938964844,293.1499938964844,282.1499938964844,36287.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063251376152039,1.0,0.0,0.0,3.643018960952759,3.643043041229248,8.85556289631495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.3486328125,0.0,1527.5592041015625,1895.4371337890625,0.0,2529.3935546875,0.9038832783699036,1.0,0.0,3.0,1.0,0.0
12250320,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.7183575630187988,0.2596450448036194,0.2388278245925903,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.8054215312004089,0.3712626099586487,0.3568510115146637,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390686035156,0.9990000128746032,0.8122085928916931,0.5061041116714478,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7208107709884644,0.2625954151153564,0.2542219161987304,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.5737782716751099,0.1333421617746353,0.6259419322013855,284.6401672363281,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,296.9711608886719,284.6354064941406,1.0,0.500167191028595,1.0,1.0,0.0,1.0,-2.379258871078491,2.3792543411254883,4.554188308247831e-06,1.8389009237289429,0.8940500617027283,0.8940500617027283,0.0,163.0364227294922,145.0,26372.361328125,0.0,1429.7763671875,1.0,281.85821533203125,283.5937805175781,290.3539123535156,292.1500244140625,293.1499938964844,293.1499938964844,282.1499938964844,36287.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063251376152039,1.0,0.0,0.0,3.643018960952759,3.643043041229248,8.85556289631495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.3486328125,0.0,1527.5592041015625,1895.4371337890625,0.0,2529.3935546875,0.9038832783699036,1.0,0.0,3.0,1.0,0.0
12250380,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.7178475856781006,0.2565401196479797,0.2355250418186187,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.8050861358642578,0.3669396936893463,0.3522707521915436,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.9990000128746032,0.8087774515151978,0.5002171993255615,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.720266580581665,0.2592458426952362,0.2506628036499023,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.571527361869812,0.1306906044483184,0.6126933097839355,284.8164978027344,284.95001220703125,295.51300048828125,287.27716064453125,295.5142822265625,296.9672241210937,284.8169860839844,1.0,0.4934580624103546,1.0,1.0,0.0,1.0,-2.342508316040039,2.342503786087036,4.414524482854176e-06,1.8102742433547967,0.893681526184082,0.893681526184082,0.0,158.97903442382812,148.0,25354.66796875,0.0,1368.22412109375,1.0,282.1421203613281,283.80743408203125,290.1913452148437,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,36199.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783983588218689,1.0,0.0,0.0,3.6345717906951904,3.6345956325531006,8.814542979962425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.93798828125,0.0,1517.5562744140625,1895.4371337890625,0.0,2325.979248046875,0.9019741415977478,1.0,0.0,3.0,1.0,0.0
12250440,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.7178475856781006,0.2565401196479797,0.2355250418186187,296.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.8050861358642578,0.3669396936893463,0.3522707521915436,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.9990000128746032,0.8087774515151978,0.5002171993255615,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.720266580581665,0.2592458426952362,0.2506628036499023,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.571527361869812,0.1306906044483184,0.6126933097839355,284.8164978027344,284.95001220703125,295.51300048828125,287.27716064453125,295.5142822265625,296.9672241210937,284.8169860839844,1.0,0.4934580624103546,1.0,1.0,0.0,1.0,-2.342508316040039,2.342503786087036,4.414524482854176e-06,1.8102742433547967,0.893681526184082,0.893681526184082,0.0,158.97903442382812,148.0,25354.66796875,0.0,1368.22412109375,1.0,282.1421203613281,283.80743408203125,290.1913452148437,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,36199.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783983588218689,1.0,0.0,0.0,3.6345717906951904,3.6345956325531006,8.814542979962425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.93798828125,0.0,1517.5562744140625,1895.4371337890625,0.0,2325.979248046875,0.9019741415977478,1.0,0.0,3.0,1.0,0.0
12250500,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.7175349593162537,0.2554818987846374,0.2343963831663131,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8046515583992004,0.3652675151824951,0.3505062460899353,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.8077067136764526,0.4984982311725616,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7197901010513306,0.2579399347305298,0.249278113245964,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5702865719795227,0.1296190172433853,0.6073356866836548,284.9720153808594,284.95001220703125,295.48565673828125,287.2640991210937,295.4869689941406,296.96795654296875,284.9849548339844,1.0,0.4910676777362823,1.0,1.0,0.0,1.0,-2.328863859176636,2.328859567642212,4.36331447417615e-06,1.7996809482574463,0.8953063488006592,0.8953063488006592,0.0,157.7156982421875,148.0,24634.853515625,0.0,1346.7430419921875,1.0,282.3983459472656,283.9986877441406,290.122314453125,291.67340087890625,293.1499938964844,293.1499938964844,282.45001220703125,36088.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668693661689758,1.0,0.0,0.0,3.6330041885375977,3.633028030395508,8.806940741123981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.130859375,0.0,1515.0035400390625,1895.4371337890625,0.0,2173.089111328125,0.9015960097312928,1.0,0.0,3.0,1.0,0.0
12250560,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7172820568084717,0.2546613812446594,0.2335767745971679,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8041841387748718,0.3638471961021423,0.3490714728832245,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,0.8069126605987549,0.4973017871379852,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7193031311035156,0.2568338215351105,0.248148500919342,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.5691176056861877,0.1287005692720413,0.6028381586074829,285.0263671875,284.95001220703125,295.4583740234375,287.25103759765625,295.4596862792969,296.9703369140625,285.02734375,1.0,0.4892248213291168,1.0,1.0,0.0,1.0,-2.317955017089844,2.31795072555542,4.322605036577443e-06,1.7912160158157349,0.8964213728904724,0.8964213728904724,0.0,156.79660034179688,151.0,24462.689453125,0.0,1330.0777587890625,1.0,282.4417419433594,284.04815673828125,290.1340637207031,291.7127380371094,293.1499938964844,293.1499938964844,282.75,35985.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559311985969543,1.0,0.0,0.0,3.634300708770752,3.634324550628662,8.813228191684175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.603759765625,0.0,1515.6607666015625,1895.4371337890625,0.0,2076.980712890625,0.9017744064331056,1.0,0.0,3.0,1.0,0.0
12250620,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.7162733674049377,0.2533218264579773,0.2322705686092376,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.8025762438774109,0.3613640964031219,0.3466071188449859,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9990000128746032,0.8053994178771973,0.4966868460178375,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.7178159952163696,0.2549204230308532,0.2462349385023117,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.566476047039032,0.1271150857210159,0.5952882170677185,285.24090576171875,284.95001220703125,295.404052734375,287.22509765625,295.4053649902344,296.9770812988281,285.2420654296875,1.0,0.4868355095386505,1.0,1.0,0.0,1.0,-2.301313638687134,2.30130934715271,4.260939476807835e-06,1.7783303260803225,0.9020575881004332,0.9020575881004332,0.0,155.99005126953125,154.0,23658.76171875,0.0,1307.2384033203125,1.0,282.7416687011719,284.2911071777344,290.1256103515625,291.6446533203125,293.1499938964844,293.1499938964844,282.45001220703125,35721.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322316765785217,1.0,0.0,0.0,3.643849849700928,3.643873691558838,8.859602758093388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.51806640625,0.0,1524.254638671875,1895.4371337890625,0.0,1873.805419921875,0.9037311673164368,1.0,0.0,3.0,1.0,0.0
12250680,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.7162733674049377,0.2533218264579773,0.2322705686092376,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.8025762438774109,0.3613640964031219,0.3466071188449859,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.9990000128746032,0.8053994178771973,0.4966868460178375,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.7178159952163696,0.2549204230308532,0.2462349385023117,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.566476047039032,0.1271150857210159,0.5952882170677185,285.24090576171875,284.95001220703125,295.404052734375,287.22509765625,295.4053649902344,296.9770812988281,285.2420654296875,1.0,0.4868355095386505,1.0,1.0,0.0,1.0,-2.301313638687134,2.30130934715271,4.260939476807835e-06,1.7783303260803225,0.9020575881004332,0.9020575881004332,0.0,155.99005126953125,154.0,23658.76171875,0.0,1307.2384033203125,1.0,282.7416687011719,284.2911071777344,290.1256103515625,291.6446533203125,293.1499938964844,293.1499938964844,282.45001220703125,35721.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322316765785217,1.0,0.0,0.0,3.643849849700928,3.643873691558838,8.859602758093388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.51806640625,0.0,1524.254638671875,1895.4371337890625,0.0,1873.805419921875,0.9037311673164368,1.0,0.0,3.0,1.0,0.0
12250740,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7132234573364258,0.2506238222122192,0.23035329580307,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7988864779472351,0.3576482236385345,0.3436066210269928,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,0.8002498149871826,0.4990517795085907,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7145835757255554,0.2521240711212158,0.2439790666103363,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.5622257590293884,0.1250710636377334,0.5872758626937866,285.0029602050781,284.95001220703125,295.3500061035156,287.19927978515625,295.351318359375,296.9786682128906,284.99920654296875,1.0,0.4856050312519073,1.0,1.0,0.0,1.0,-2.285916328430176,2.285912036895752,4.20447759097442e-06,1.7665090560913086,0.9009341597557068,0.9009341597557068,0.0,156.68218994140625,157.0,23978.89453125,0.0,1291.9395751953125,1.0,282.45782470703125,284.0325012207031,290.2548217773437,291.8691101074219,293.1499938964844,293.1499938964844,282.1499938964844,35877.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491359114646912,1.0,0.0,0.0,3.649661779403688,3.6496856212615967,8.887886906450149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.08740234375,0.0,1531.8724365234375,1895.4371337890625,0.0,2017.980224609375,0.9051000475883484,1.0,0.0,3.0,1.0,0.0
12250800,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7132234573364258,0.2506238222122192,0.23035329580307,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7988864779472351,0.3576482236385345,0.3436066210269928,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,0.8002498149871826,0.4990517795085907,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7145835757255554,0.2521240711212158,0.2439790666103363,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.5622257590293884,0.1250710636377334,0.5872758626937866,285.0029602050781,284.95001220703125,295.3500061035156,287.19927978515625,295.351318359375,296.9786682128906,284.99920654296875,1.0,0.4856050312519073,1.0,1.0,0.0,1.0,-2.285916328430176,2.285912036895752,4.20447759097442e-06,1.7665090560913086,0.9009341597557068,0.9009341597557068,0.0,156.68218994140625,157.0,23978.89453125,0.0,1291.9395751953125,1.0,282.45782470703125,284.0325012207031,290.2548217773437,291.8691101074219,293.1499938964844,293.1499938964844,282.1499938964844,35877.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491359114646912,1.0,0.0,0.0,3.649661779403688,3.6496856212615967,8.887886906450149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.08740234375,0.0,1531.8724365234375,1895.4371337890625,0.0,2017.980224609375,0.9051000475883484,1.0,0.0,3.0,1.0,0.0
12250860,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396850585937,0.7072500586509705,0.2467427104711532,0.2271556258201599,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7925445437431335,0.3527372181415558,0.3392922282218933,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.9990000128746032,0.791032612323761,0.5043631196022034,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396850585937,0.7088294625282288,0.2484064400196075,0.2407335042953491,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.5554143786430359,0.1223953068256378,0.5763096809387207,284.7390441894531,284.95001220703125,295.2962646484375,287.172607421875,295.2975769042969,296.9737548828125,284.73516845703125,1.0,0.4848112463951111,1.0,1.0,0.0,1.0,-2.2662036418914795,2.2661995887756348,4.132639332965482e-06,1.7512983083724976,0.8960328698158264,0.8960328698158264,0.0,158.70445251464844,145.0,24254.6640625,-0.0,1276.9599609375,1.0,282.1582336425781,283.753173828125,290.254150390625,291.919189453125,293.1499938964844,293.1499938964844,282.45001220703125,36162.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703824639320374,1.0,0.0,0.0,3.6446921825408936,3.644716262817383,8.863699463290686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.1806640625,0.0,1528.4857177734375,1895.4371337890625,0.0,2204.2353515625,0.9041754603385924,1.0,0.0,3.0,1.0,0.0
12250920,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396850585937,0.7072500586509705,0.2467427104711532,0.2271556258201599,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7925445437431335,0.3527372181415558,0.3392922282218933,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.9990000128746032,0.791032612323761,0.5043631196022034,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396850585937,0.7088294625282288,0.2484064400196075,0.2407335042953491,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.5554143786430359,0.1223953068256378,0.5763096809387207,284.7390441894531,284.95001220703125,295.2962646484375,287.172607421875,295.2975769042969,296.9737548828125,284.73516845703125,1.0,0.4848112463951111,1.0,1.0,0.0,1.0,-2.2662036418914795,2.2661995887756348,4.132639332965482e-06,1.7512983083724976,0.8960328698158264,0.8960328698158264,0.0,158.70445251464844,145.0,24254.6640625,-0.0,1276.9599609375,1.0,282.1582336425781,283.753173828125,290.254150390625,291.919189453125,293.1499938964844,293.1499938964844,282.45001220703125,36162.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703824639320374,1.0,0.0,0.0,3.6446921825408936,3.644716262817383,8.863699463290686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.1806640625,0.0,1528.4857177734375,1895.4371337890625,0.0,2204.2353515625,0.9041754603385924,1.0,0.0,3.0,1.0,0.0
12250980,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.705735981464386,0.2440584450960159,0.2242705821990966,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7910574674606323,0.3488803207874298,0.3351921737194061,296.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.7839032411575317,0.5010024309158325,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7072076797485352,0.2454396188259124,0.2375713735818863,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.5522882342338562,0.120065689086914,0.5647441148757935,284.924560546875,284.95001220703125,295.2427673339844,287.14410400390625,295.2441101074219,296.97265625,284.92510986328125,1.0,0.4791482388973236,1.0,1.0,0.0,1.0,-2.236093759536743,2.2360897064208984,4.024139343528077e-06,1.7280431985855105,0.8971797823905945,0.8971797823905945,0.0,156.16038513183594,133.0,23347.37109375,-0.0,1232.9415283203125,1.0,282.442138671875,283.9725036621094,290.0764465332031,291.6216735839844,293.1499938964844,293.1499938964844,282.75,36050.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516457438468933,1.0,0.0,0.0,3.6417739391326895,3.64179801940918,8.849511345943029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.473876953125,0.0,1524.4146728515625,1895.4371337890625,0.0,2039.705810546875,0.9034824371337892,1.0,0.0,3.0,1.0,0.0
12251040,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.705735981464386,0.2440584450960159,0.2242705821990966,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7910574674606323,0.3488803207874298,0.3351921737194061,296.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.7839032411575317,0.5010024309158325,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7072076797485352,0.2454396188259124,0.2375713735818863,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.5522882342338562,0.120065689086914,0.5647441148757935,284.924560546875,284.95001220703125,295.2427673339844,287.14410400390625,295.2441101074219,296.97265625,284.92510986328125,1.0,0.4791482388973236,1.0,1.0,0.0,1.0,-2.236093759536743,2.2360897064208984,4.024139343528077e-06,1.7280431985855105,0.8971797823905945,0.8971797823905945,0.0,156.16038513183594,133.0,23347.37109375,-0.0,1232.9415283203125,1.0,282.442138671875,283.9725036621094,290.0764465332031,291.6216735839844,293.1499938964844,293.1499938964844,282.75,36050.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516457438468933,1.0,0.0,0.0,3.6417739391326895,3.64179801940918,8.849511345943029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.473876953125,0.0,1524.4146728515625,1895.4371337890625,0.0,2039.705810546875,0.9034824371337892,1.0,0.0,3.0,1.0,0.0
12251100,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7069954872131348,0.2432277053594589,0.2232862412929535,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7923345565795898,0.3474532961845398,0.3335971236228943,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9990000128746032,0.7820983529090881,0.4962803423404693,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.708251416683197,0.2443466931581497,0.2363234311342239,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.5524963140487671,0.1191941350698471,0.5599284172058105,285.0790405273437,284.95001220703125,295.21612548828125,287.1292419433594,295.21746826171875,296.9750671386719,285.0926513671875,1.0,0.475231409072876,1.0,1.0,0.0,1.0,-2.2200403213500977,2.220036506652832,3.966810709243873e-06,1.7155810594558716,0.8995044827461243,0.8995044827461243,0.0,153.38267517089844,133.0,22633.228515625,-0.0,1204.49267578125,1.0,282.6985778808594,284.16339111328125,289.99761962890625,291.43328857421875,293.1499938964844,293.1499938964844,282.75,35937.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735152006149292,1.0,0.0,0.0,3.643058061599731,3.6430819034576416,8.855752753333945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.2353515625,0.0,1524.9945068359375,1895.4371337890625,0.0,1898.4326171875,0.9037383198738098,1.0,0.0,3.0,1.0,0.0
12251160,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7093733549118042,0.2426522076129913,0.2225838899612426,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.7947469353675842,0.3462921679019928,0.3323002159595489,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.9990000128746032,0.7813671827316284,0.4899922311306,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7103213667869568,0.2434689998626709,0.2353031635284423,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.5537967681884766,0.1185266897082328,0.5559705495834351,285.13201904296875,284.95001220703125,295.1895446777344,287.11395263671875,295.1908874511719,296.9794921875,285.1325988769531,1.0,0.4707972109317779,1.0,1.0,0.0,1.0,-2.204106330871582,2.2041025161743164,3.910317445843248e-06,1.7031968832015991,0.901312530040741,0.901312530040741,0.0,149.8806915283203,136.0,22432.966796875,-0.0,1173.804443359375,1.0,282.7418212890625,284.21002197265625,290.0014953613281,291.4632873535156,293.1499938964844,293.1499938964844,282.45001220703125,35832.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243633270263672,1.0,0.0,0.0,3.647196054458618,3.6472201347351074,8.875882144820935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.18603515625,0.0,1528.8018798828125,1895.4371337890625,0.0,1808.0701904296875,0.9045520424842834,1.0,0.0,3.0,1.0,0.0
12251220,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7102518677711487,0.2402965426445007,0.2207457572221756,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7955582141876221,0.3428917825222015,0.3293505609035492,296.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.7778837084770203,0.4842015504837036,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7109106183052063,0.2409626543521881,0.2330885678529739,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.5536089539527893,0.116976611316204,0.5489518046379089,284.88739013671875,284.95001220703125,295.13653564453125,287.0822448730469,295.1379089355469,296.985595703125,284.8832702636719,1.0,0.4658707976341247,1.0,1.0,0.0,1.0,-2.180302619934082,2.1802988052368164,3.826563897746382e-06,1.6845976114273071,0.8986038565635681,0.8986038565635681,0.0,146.42799377441406,139.0,22658.736328125,-0.0,1135.282958984375,1.0,282.45782470703125,283.9468994140625,290.1116638183594,291.6505126953125,293.1499938964844,293.1499938964844,282.75,36020.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354909777641296,1.0,0.0,0.0,3.647721529006958,3.6477456092834473,8.878439530235482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.32958984375,0.0,1530.7906494140625,1895.4371337890625,0.0,1901.299072265625,0.9047622680664062,1.0,0.0,3.0,1.0,0.0
12251280,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7102518677711487,0.2402965426445007,0.2207457572221756,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7955582141876221,0.3428917825222015,0.3293505609035492,296.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.7778837084770203,0.4842015504837036,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7109106183052063,0.2409626543521881,0.2330885678529739,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.5536089539527893,0.116976611316204,0.5489518046379089,284.88739013671875,284.95001220703125,295.13653564453125,287.0822448730469,295.1379089355469,296.985595703125,284.8832702636719,1.0,0.4658707976341247,1.0,1.0,0.0,1.0,-2.180302619934082,2.1802988052368164,3.826563897746382e-06,1.6845976114273071,0.8986038565635681,0.8986038565635681,0.0,146.42799377441406,139.0,22658.736328125,-0.0,1135.282958984375,1.0,282.45782470703125,283.9468994140625,290.1116638183594,291.6505126953125,293.1499938964844,293.1499938964844,282.75,36020.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354909777641296,1.0,0.0,0.0,3.647721529006958,3.6477456092834473,8.878439530235482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.32958984375,0.0,1530.7906494140625,1895.4371337890625,0.0,1901.299072265625,0.9047622680664062,1.0,0.0,3.0,1.0,0.0
12251340,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7086943984031677,0.2383643090724945,0.2187036424875259,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7937449216842651,0.3398787677288055,0.3262073397636413,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9990000128746032,0.7742188572883606,0.4827790558338165,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.709137499332428,0.238685593008995,0.2307195663452148,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.5513337850570679,0.1155583038926124,0.5419424772262573,285.07879638671875,284.95001220703125,295.0837097167969,287.0491027832031,295.0850830078125,296.9920349121094,285.0800476074219,1.0,0.4628856480121612,1.0,1.0,0.0,1.0,-2.161095142364502,2.1610915660858154,3.7596435049636057e-06,1.6695611476898191,0.9018251299858092,0.9018251299858092,0.0,145.20352172851562,142.0,21869.53125,-0.0,1110.462646484375,1.0,282.7421875,284.1712951660156,289.9847717285156,291.4278259277344,293.1499938964844,293.1499938964844,282.45001220703125,35867.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182809710502625,1.0,0.0,0.0,3.651521444320679,3.651545524597168,8.896947178982373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.98828125,0.0,1533.873291015625,1895.4371337890625,0.0,1757.900634765625,0.9055410027503968,1.0,0.0,3.0,1.0,0.0
12251400,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7086943984031677,0.2383643090724945,0.2187036424875259,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7937449216842651,0.3398787677288055,0.3262073397636413,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9990000128746032,0.7742188572883606,0.4827790558338165,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.709137499332428,0.238685593008995,0.2307195663452148,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.5513337850570679,0.1155583038926124,0.5419424772262573,285.07879638671875,284.95001220703125,295.0837097167969,287.0491027832031,295.0850830078125,296.9920349121094,285.0800476074219,1.0,0.4628856480121612,1.0,1.0,0.0,1.0,-2.161095142364502,2.1610915660858154,3.7596435049636057e-06,1.6695611476898191,0.9018251299858092,0.9018251299858092,0.0,145.20352172851562,142.0,21869.53125,-0.0,1110.462646484375,1.0,282.7421875,284.1712951660156,289.9847717285156,291.4278259277344,293.1499938964844,293.1499938964844,282.45001220703125,35867.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182809710502625,1.0,0.0,0.0,3.651521444320679,3.651545524597168,8.896947178982373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.98828125,0.0,1533.873291015625,1895.4371337890625,0.0,1757.900634765625,0.9055410027503968,1.0,0.0,3.0,1.0,0.0
