time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251460,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7059337496757507,0.2358584403991699,0.2167862355709076,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7906097769737244,0.3363587856292724,0.3232146203517914,296.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9990000128746032,0.7682589292526245,0.4838974773883819,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7061278223991394,0.2360376268625259,0.2284647971391677,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.5481080412864685,0.1139908209443092,0.5355838537216187,284.8413391113281,284.95001220703125,295.03106689453125,287.01470947265625,295.0324401855469,296.99639892578125,284.8374938964844,1.0,0.4613414704799652,1.0,1.0,0.0,1.0,-2.1461966037750244,2.146192789077759,3.7082561448187326e-06,1.6579493284225464,0.8985596895217896,0.8985596895217896,0.0,145.31192016601562,145.0,22170.40625,-0.0,1095.3199462890625,1.0,282.4577941894531,283.91357421875,290.0566101074219,291.5731201171875,293.1499938964844,293.1499938964844,282.75,36068.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314642071723938,1.0,0.0,0.0,3.650271654129028,3.6502954959869385,8.890857543519814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.9775390625,0.0,1533.986328125,1895.4371337890625,0.0,1867.3536376953125,0.9053646922111512,1.0,0.0,3.0,1.0,0.0
12251520,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7059337496757507,0.2358584403991699,0.2167862355709076,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7906097769737244,0.3363587856292724,0.3232146203517914,296.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9990000128746032,0.7682589292526245,0.4838974773883819,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7061278223991394,0.2360376268625259,0.2284647971391677,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.5481080412864685,0.1139908209443092,0.5355838537216187,284.8413391113281,284.95001220703125,295.03106689453125,287.01470947265625,295.0324401855469,296.99639892578125,284.8374938964844,1.0,0.4613414704799652,1.0,1.0,0.0,1.0,-2.1461966037750244,2.146192789077759,3.7082561448187326e-06,1.6579493284225464,0.8985596895217896,0.8985596895217896,0.0,145.31192016601562,145.0,22170.40625,-0.0,1095.3199462890625,1.0,282.4577941894531,283.91357421875,290.0566101074219,291.5731201171875,293.1499938964844,293.1499938964844,282.75,36068.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314642071723938,1.0,0.0,0.0,3.650271654129028,3.6502954959869385,8.890857543519814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.9775390625,0.0,1533.986328125,1895.4371337890625,0.0,1867.3536376953125,0.9053646922111512,1.0,0.0,3.0,1.0,0.0
12251580,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7020597457885742,0.2338987588882446,0.2147832810878753,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7863057851791382,0.3333303034305572,0.3201258480548858,296.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.7622763514518738,0.4869645833969116,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7019816040992737,0.2336951345205307,0.2261059582233429,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.5437366962432861,0.1124969348311424,0.5286838412284851,285.0381164550781,284.95001220703125,294.9785461425781,286.9791259765625,294.9799194335937,297.0007629394531,285.0396728515625,1.0,0.4606699347496032,1.0,1.0,0.0,1.0,-2.132639646530152,2.132636070251465,3.6616904708353104e-06,1.6472986936569214,0.9012734293937684,0.9012734293937684,0.0,146.38729858398438,133.0,21438.04296875,-0.0,1085.2293701171875,1.0,282.7421875,284.14263916015625,289.9132995605469,291.332275390625,293.1499938964844,293.1499938964844,282.45001220703125,35920.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136645317077637,1.0,0.0,0.0,3.652086734771729,3.6521108150482178,8.899702379494556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.28125,0.0,1534.8970947265625,1895.4371337890625,0.0,1720.2144775390625,0.905703902244568,1.0,0.0,3.0,1.0,0.0
12251640,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7020597457885742,0.2338987588882446,0.2147832810878753,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7863057851791382,0.3333303034305572,0.3201258480548858,296.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.7622763514518738,0.4869645833969116,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7019816040992737,0.2336951345205307,0.2261059582233429,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.5437366962432861,0.1124969348311424,0.5286838412284851,285.0381164550781,284.95001220703125,294.9785461425781,286.9791259765625,294.9799194335937,297.0007629394531,285.0396728515625,1.0,0.4606699347496032,1.0,1.0,0.0,1.0,-2.132639646530152,2.132636070251465,3.6616904708353104e-06,1.6472986936569214,0.9012734293937684,0.9012734293937684,0.0,146.38729858398438,133.0,21438.04296875,-0.0,1085.2293701171875,1.0,282.7421875,284.14263916015625,289.9132995605469,291.332275390625,293.1499938964844,293.1499938964844,282.45001220703125,35920.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136645317077637,1.0,0.0,0.0,3.652086734771729,3.6521108150482178,8.899702379494556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.28125,0.0,1534.8970947265625,1895.4371337890625,0.0,1720.2144775390625,0.905703902244568,1.0,0.0,3.0,1.0,0.0
12251700,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7019558548927307,0.232844278216362,0.213977113366127,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7860695719718933,0.3317607343196869,0.3187780678272247,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.7590185403823853,0.4853399395942688,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7016509771347046,0.2324894666671753,0.2250516563653946,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5431080460548401,0.1117525994777679,0.5254515409469604,284.8786926269531,284.95001220703125,294.95233154296875,286.9609375,294.9537353515625,297.0029296875,284.86138916015625,1.0,0.4584855139255523,1.0,1.0,0.0,1.0,-2.122963190078736,2.122959613800049,3.6289043237047736e-06,1.639856219291687,0.8993118405342102,0.8993118405342102,0.0,145.34735107421875,133.0,21820.560546875,-0.0,1071.53662109375,1.0,282.4986267089844,283.9482116699219,289.989013671875,291.5146789550781,293.1499938964844,293.1499938964844,282.45001220703125,36008.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211576104164124,1.0,0.0,0.0,3.652143478393554,3.652167558670044,8.899978070076031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.259765625,0.0,1535.6202392578125,1895.4371337890625,0.0,1781.5565185546875,0.9057083129882812,1.0,0.0,3.0,1.0,0.0
12251760,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.7021510004997253,0.2314044833183288,0.2127642035484314,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.7863326072692871,0.3298244178295135,0.3170315623283386,296.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.9990000128746032,0.755354642868042,0.4822096228599548,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.7017629146575928,0.2310114204883575,0.2237009704113006,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.542834460735321,0.1108530089259147,0.5214281678199768,284.79736328125,284.95001220703125,294.9261474609375,286.9425048828125,294.92755126953125,297.0032958984375,284.7929382324219,1.0,0.455410748720169,1.0,1.0,0.0,1.0,-2.109199523925781,2.1091959476470947,3.5823697999148862e-06,1.62916100025177,0.8974194526672363,0.8974194526672363,0.0,143.48373413085938,121.0,21666.30859375,-0.0,1050.8614501953125,1.0,282.45770263671875,283.8814697265625,289.98095703125,291.46954345703125,293.1499938964844,293.1499938964844,282.75,36128.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260945439338684,1.0,0.0,0.0,3.648682594299317,3.6487066745758057,8.883118880476104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.5986328125,0.0,1532.6678466796875,1895.4371337890625,0.0,1822.45458984375,0.9050495624542236,1.0,0.0,3.0,1.0,0.0
12251820,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7050347328186035,0.2294645309448242,0.2105393856763839,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7894566059112549,0.3268044590950012,0.3137018084526062,296.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.7512436509132385,0.471657931804657,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7043169140815735,0.2286482751369476,0.2210682332515716,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5442891716957092,0.1093923225998878,0.513321042060852,284.9835510253906,284.95001220703125,294.87384033203125,286.90496826171875,294.8752746582031,297.007080078125,284.9842834472656,1.0,0.4471616446971893,1.0,1.0,0.0,1.0,-2.076957941055298,2.076954364776612,3.4744014101306675e-06,1.6039618253707886,0.8993359208106995,0.8993359208106995,0.0,137.66983032226562,124.0,20784.81640625,-0.0,998.1904907226562,1.0,282.7421569824219,284.1020812988281,289.830810546875,291.2152099609375,293.1499938964844,293.1499938964844,283.04998779296875,35993.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066515684127808,1.0,0.0,0.0,3.647841215133667,3.647865295410156,8.879022175278806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.97705078125,0.0,1530.7164306640625,1895.4371337890625,0.0,1663.63623046875,0.9048024415969848,1.0,0.0,3.0,1.0,0.0
12251880,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7050347328186035,0.2294645309448242,0.2105393856763839,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7894566059112549,0.3268044590950012,0.3137018084526062,296.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.7512436509132385,0.471657931804657,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7043169140815735,0.2286482751369476,0.2210682332515716,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5442891716957092,0.1093923225998878,0.513321042060852,284.9835510253906,284.95001220703125,294.87384033203125,286.90496826171875,294.8752746582031,297.007080078125,284.9842834472656,1.0,0.4471616446971893,1.0,1.0,0.0,1.0,-2.076957941055298,2.076954364776612,3.4744014101306675e-06,1.6039618253707886,0.8993359208106995,0.8993359208106995,0.0,137.66983032226562,124.0,20784.81640625,-0.0,998.1904907226562,1.0,282.7421569824219,284.1020812988281,289.830810546875,291.2152099609375,293.1499938964844,293.1499938964844,283.04998779296875,35993.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066515684127808,1.0,0.0,0.0,3.647841215133667,3.647865295410156,8.879022175278806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.97705078125,0.0,1530.7164306640625,1895.4371337890625,0.0,1663.63623046875,0.9048024415969848,1.0,0.0,3.0,1.0,0.0
12251940,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.7072997093200684,0.2285457998514175,0.2094139009714126,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.7914673686027527,0.3248055577278137,0.3114928901195526,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.9990000128746032,0.7501217722892761,0.4648774862289428,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.7059069871902466,0.2270628362894058,0.2192897051572799,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.5453913807868958,0.1085855141282081,0.5084142088890076,285.2001647949219,284.95001220703125,294.82159423828125,286.8666687011719,294.8230285644531,297.016845703125,285.2016906738281,1.0,0.4423885345458984,1.0,1.0,0.0,1.0,-2.056767463684082,2.0567641258239746,3.407368694752222e-06,1.587968111038208,0.904411256313324,0.904411256313324,0.0,134.00697326660156,127.0,20012.654296875,-0.0,965.8409423828124,1.0,283.0417785644531,284.3475952148437,289.75714111328125,291.0691223144531,293.1499938964844,293.1499938964844,282.75,35756.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679999589920044,1.0,0.0,0.0,3.655998706817627,3.656022787094116,8.918777893995866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.328125,0.0,1538.0291748046875,1895.4371337890625,0.0,1456.630615234375,0.9064726829528807,1.0,0.0,3.0,1.0,0.0
12252000,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.7072997093200684,0.2285457998514175,0.2094139009714126,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.7914673686027527,0.3248055577278137,0.3114928901195526,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.9990000128746032,0.7501217722892761,0.4648774862289428,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.7059069871902466,0.2270628362894058,0.2192897051572799,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.5453913807868958,0.1085855141282081,0.5084142088890076,285.2001647949219,284.95001220703125,294.82159423828125,286.8666687011719,294.8230285644531,297.016845703125,285.2016906738281,1.0,0.4423885345458984,1.0,1.0,0.0,1.0,-2.056767463684082,2.0567641258239746,3.407368694752222e-06,1.587968111038208,0.904411256313324,0.904411256313324,0.0,134.00697326660156,127.0,20012.654296875,-0.0,965.8409423828124,1.0,283.0417785644531,284.3475952148437,289.75714111328125,291.0691223144531,293.1499938964844,293.1499938964844,282.75,35756.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679999589920044,1.0,0.0,0.0,3.655998706817627,3.656022787094116,8.918777893995866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.328125,0.0,1538.0291748046875,1895.4371337890625,0.0,1456.630615234375,0.9064726829528807,1.0,0.0,3.0,1.0,0.0
12252060,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7069031596183777,0.226637989282608,0.2080403268337249,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7907506227493286,0.3219544589519501,0.3091271221637726,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9990000128746032,0.7462925910949707,0.4625663161277771,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.705065131187439,0.2248935848474502,0.2174611538648605,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.5447559356689453,0.1076133325695991,0.504467785358429,284.9621276855469,284.95001220703125,294.7694091796875,286.8276672363281,294.7708435058594,297.0240173339844,284.9580383300781,1.0,0.4397641718387604,1.0,1.0,0.0,1.0,-2.04256558418274,2.0425620079040527,3.3607664136070525e-06,1.5767982006072998,0.9027673602104188,0.9027673602104188,0.0,132.57528686523438,130.0,20311.005859375,-0.0,947.3881225585938,1.0,282.7577209472656,284.08819580078125,289.8734741210937,291.2679138183594,293.1499938964844,293.1499938964844,282.45001220703125,35922.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946312785148621,1.0,0.0,0.0,3.660183906555176,3.660207986831665,8.939209692471195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.6240234375,0.0,1543.947998046875,1895.4371337890625,0.0,1568.6444091796875,0.907484531402588,1.0,0.0,3.0,1.0,0.0
12252120,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7069031596183777,0.226637989282608,0.2080403268337249,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7907506227493286,0.3219544589519501,0.3091271221637726,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9990000128746032,0.7462925910949707,0.4625663161277771,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.705065131187439,0.2248935848474502,0.2174611538648605,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.5447559356689453,0.1076133325695991,0.504467785358429,284.9621276855469,284.95001220703125,294.7694091796875,286.8276672363281,294.7708435058594,297.0240173339844,284.9580383300781,1.0,0.4397641718387604,1.0,1.0,0.0,1.0,-2.04256558418274,2.0425620079040527,3.3607664136070525e-06,1.5767982006072998,0.9027673602104188,0.9027673602104188,0.0,132.57528686523438,130.0,20311.005859375,-0.0,947.3881225585938,1.0,282.7577209472656,284.08819580078125,289.8734741210937,291.2679138183594,293.1499938964844,293.1499938964844,282.45001220703125,35922.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946312785148621,1.0,0.0,0.0,3.660183906555176,3.660207986831665,8.939209692471195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.6240234375,0.0,1543.947998046875,1895.4371337890625,0.0,1568.6444091796875,0.907484531402588,1.0,0.0,3.0,1.0,0.0
12252180,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.7029306888580322,0.2235979586839676,0.2055460959672927,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.7866203784942627,0.3179889321327209,0.3056420087814331,296.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.9990000128746032,0.7388068437576294,0.4643896818161011,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.7010436058044434,0.2218681871891021,0.2148106843233108,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.5410504341125488,0.106026716530323,0.4981819093227386,284.6984558105469,284.95001220703125,294.7171936035156,286.78814697265625,294.7186584472656,297.02423095703125,284.6942749023437,1.0,0.4383699297904968,1.0,1.0,0.0,1.0,-2.0268430709838867,2.02683973312378,3.3095909657276934e-06,1.5644381046295166,0.8973483443260193,0.8973483443260193,0.0,132.98458862304688,133.0,20588.14453125,-0.0,934.0892333984376,1.0,282.4581604003906,283.8092346191406,289.8717041015625,291.31524658203125,293.1499938964844,293.1499938964844,282.75,36213.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165039777755737,1.0,0.0,0.0,3.653374433517456,3.653398513793945,8.905978461370978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.58984375,0.0,1538.5252685546875,1895.4371337890625,0.0,1743.3533935546875,0.9061513543128968,1.0,0.0,3.0,1.0,0.0
12252240,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.7029306888580322,0.2235979586839676,0.2055460959672927,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.7866203784942627,0.3179889321327209,0.3056420087814331,296.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973571777344,0.9990000128746032,0.7388068437576294,0.4643896818161011,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.7010436058044434,0.2218681871891021,0.2148106843233108,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.5410504341125488,0.106026716530323,0.4981819093227386,284.6984558105469,284.95001220703125,294.7171936035156,286.78814697265625,294.7186584472656,297.02423095703125,284.6942749023437,1.0,0.4383699297904968,1.0,1.0,0.0,1.0,-2.0268430709838867,2.02683973312378,3.3095909657276934e-06,1.5644381046295166,0.8973483443260193,0.8973483443260193,0.0,132.98458862304688,133.0,20588.14453125,-0.0,934.0892333984376,1.0,282.4581604003906,283.8092346191406,289.8717041015625,291.31524658203125,293.1499938964844,293.1499938964844,282.75,36213.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165039777755737,1.0,0.0,0.0,3.653374433517456,3.653398513793945,8.905978461370978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.58984375,0.0,1538.5252685546875,1895.4371337890625,0.0,1743.3533935546875,0.9061513543128968,1.0,0.0,3.0,1.0,0.0
12252300,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7004138231277466,0.2223362028598785,0.2042382210493087,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.7839925289154053,0.3162148892879486,0.3038082122802734,296.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9990000128746032,0.7350708842277527,0.4661376476287842,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.6984764933586121,0.220479741692543,0.2133990079164505,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.5385395884513855,0.1052113994956016,0.4944564700126648,284.8363952636719,284.95001220703125,294.69110107421875,286.7682189941406,294.6925354003906,297.02392578125,284.8522033691406,1.0,0.4379766285419464,1.0,1.0,0.0,1.0,-2.01899790763855,2.0189945697784424,3.284161266492447e-06,1.5582351684570312,0.8978582620620728,0.8978582620620728,0.0,133.57273864746094,133.0,19981.064453125,-0.0,928.8306884765624,1.0,282.7013854980469,283.9900207519531,289.7276916503906,291.0456848144531,293.1499938964844,293.1499938964844,282.75,36173.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061829566955566,1.0,0.0,0.0,3.6495840549468994,3.6496081352233887,8.887508897714724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.837890625,0.0,1534.0054931640625,1895.4371337890625,0.0,1659.8853759765625,0.9053489565849304,1.0,0.0,3.0,1.0,0.0
12252360,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.69850754737854,0.221521258354187,0.2033753395080566,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7818291783332825,0.3148640692234039,0.3024040162563324,296.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.7320032715797424,0.4677500128746032,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6963293552398682,0.2193985134363174,0.2122889161109924,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.5363827347755432,0.1045589223504066,0.4913531243801117,284.8977966308594,284.95001220703125,294.6649780273437,286.7481994628906,294.6664428710937,297.0253295898437,284.89959716796875,1.0,0.4378074705600738,1.0,1.0,0.0,1.0,-2.013148784637451,2.013145446777344,3.265225359427859e-06,1.5535801649093628,0.8981873393058777,0.8981873393058777,0.0,134.15443420410156,121.0,19879.5625,-0.0,925.4190673828124,1.0,282.7422790527344,284.0418395996094,289.6759338378906,291.0108642578125,293.1499938964844,293.1499938964844,283.04998779296875,36096.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967194676399231,1.0,0.0,0.0,3.648583173751831,3.648607015609741,8.882634006113221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.521484375,0.0,1532.3134765625,1895.4371337890625,0.0,1584.960693359375,0.9050395488739014,1.0,0.0,3.0,1.0,0.0
12252420,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7001618146896362,0.2205559611320495,0.2022167742252349,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.7831739783287048,0.3128470182418823,0.3001884818077087,296.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.9990000128746032,0.7279219627380371,0.4619932174682617,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.6972713470458984,0.2177620530128479,0.2104754298925399,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.5367370843887329,0.1036288440227508,0.4860861301422119,285.1207580566406,284.95001220703125,294.6127319335937,286.7079467773437,294.6141967773437,297.0316162109375,285.12225341796875,1.0,0.432734340429306,1.0,1.0,0.0,1.0,-1.9936882257461548,1.993685007095337,3.2030552574724425e-06,1.5383594036102295,0.9022610187530518,0.9022610187530518,0.0,131.0268096923828,109.0,19138.650390625,-0.0,896.9581909179688,1.0,283.0417785644531,284.2916564941406,289.5893859863281,290.85015869140625,293.1499938964844,293.1499938964844,282.75,35862.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679357886314392,1.0,0.0,0.0,3.652791738510132,3.652815580368042,8.903137427296315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.70458984375,0.0,1535.250244140625,1895.4371337890625,0.0,1367.4837646484375,0.9058279991149902,1.0,0.0,3.0,1.0,0.0
12252480,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7001618146896362,0.2205559611320495,0.2022167742252349,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.7831739783287048,0.3128470182418823,0.3001884818077087,296.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.9990000128746032,0.7279219627380371,0.4619932174682617,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.6972713470458984,0.2177620530128479,0.2104754298925399,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.5367370843887329,0.1036288440227508,0.4860861301422119,285.1207580566406,284.95001220703125,294.6127319335937,286.7079467773437,294.6141967773437,297.0316162109375,285.12225341796875,1.0,0.432734340429306,1.0,1.0,0.0,1.0,-1.9936882257461548,1.993685007095337,3.2030552574724425e-06,1.5383594036102295,0.9022610187530518,0.9022610187530518,0.0,131.0268096923828,109.0,19138.650390625,-0.0,896.9581909179688,1.0,283.0417785644531,284.2916564941406,289.5893859863281,290.85015869140625,293.1499938964844,293.1499938964844,282.75,35862.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679357886314392,1.0,0.0,0.0,3.652791738510132,3.652815580368042,8.903137427296315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.70458984375,0.0,1535.250244140625,1895.4371337890625,0.0,1367.4837646484375,0.9058279991149902,1.0,0.0,3.0,1.0,0.0
12252540,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7045841217041016,0.2186864614486694,0.2007017731666565,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7877381443977356,0.3100461661815643,0.2976891100406647,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.7239797711372375,0.4504358768463135,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.701195478439331,0.2156135141849517,0.2084836810827255,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.5400398373603821,0.1026167646050453,0.4810321033000946,284.87628173828125,284.95001220703125,294.5604248046875,286.66748046875,294.5619201660156,297.0365295410156,284.87127685546875,1.0,0.4247874319553375,1.0,1.0,0.0,1.0,-1.9665337800979608,1.966530680656433,3.117360620308318e-06,1.5170897245407104,0.8994482755661011,0.8994482755661011,0.0,125.16462707519533,112.0,19320.349609375,-0.0,853.0112915039062,1.0,282.7577819824219,284.0266418457031,289.7054443359375,291.0419006347656,293.1499938964844,293.1499938964844,283.04998779296875,36042.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809942722320557,1.0,0.0,0.0,3.652625322341919,3.652649402618408,8.902327408577548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.5302734375,0.0,1536.407958984375,1895.4371337890625,0.0,1464.1134033203125,0.905873715877533,1.0,0.0,3.0,1.0,0.0
12252600,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7045841217041016,0.2186864614486694,0.2007017731666565,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7877381443977356,0.3100461661815643,0.2976891100406647,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.7239797711372375,0.4504358768463135,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.701195478439331,0.2156135141849517,0.2084836810827255,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.5400398373603821,0.1026167646050453,0.4810321033000946,284.87628173828125,284.95001220703125,294.5604248046875,286.66748046875,294.5619201660156,297.0365295410156,284.87127685546875,1.0,0.4247874319553375,1.0,1.0,0.0,1.0,-1.9665337800979608,1.966530680656433,3.117360620308318e-06,1.5170897245407104,0.8994482755661011,0.8994482755661011,0.0,125.16462707519533,112.0,19320.349609375,-0.0,853.0112915039062,1.0,282.7577819824219,284.0266418457031,289.7054443359375,291.0419006347656,293.1499938964844,293.1499938964844,283.04998779296875,36042.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809942722320557,1.0,0.0,0.0,3.652625322341919,3.652649402618408,8.902327408577548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.5302734375,0.0,1536.407958984375,1895.4371337890625,0.0,1464.1134033203125,0.905873715877533,1.0,0.0,3.0,1.0,0.0
12252660,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7059188485145569,0.2171847224235534,0.1989892721176147,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7890433073043823,0.3075651526451111,0.2949879169464111,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9990000128746032,0.7215418815612793,0.4441988468170166,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7021239995956421,0.2136795222759246,0.2063674628734588,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.5408724546432495,0.1017624214291572,0.4761428534984588,285.0688781738281,284.95001220703125,294.50799560546875,286.626953125,294.509521484375,297.0421447753906,285.07049560546875,1.0,0.4200633764266968,1.0,1.0,0.0,1.0,-1.9453186988830569,1.9453155994415283,3.0509470434481045e-06,1.500221848487854,0.9025107622146606,0.9025107622146606,0.0,121.88721466064452,115.0,18567.20703125,-0.0,823.72412109375,1.0,283.0422058105469,284.25372314453125,289.56231689453125,290.80810546875,293.1499938964844,293.1499938964844,282.75,35888.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637134552001953,1.0,0.0,0.0,3.655559778213501,3.6555838584899902,8.916637170841568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.821533203125,0.0,1538.528076171875,1895.4371337890625,0.0,1337.0054931640625,0.906460165977478,1.0,0.0,3.0,1.0,0.0
12252720,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7059188485145569,0.2171847224235534,0.1989892721176147,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7890433073043823,0.3075651526451111,0.2949879169464111,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9990000128746032,0.7215418815612793,0.4441988468170166,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.7021239995956421,0.2136795222759246,0.2063674628734588,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.5408724546432495,0.1017624214291572,0.4761428534984588,285.0688781738281,284.95001220703125,294.50799560546875,286.626953125,294.509521484375,297.0421447753906,285.07049560546875,1.0,0.4200633764266968,1.0,1.0,0.0,1.0,-1.9453186988830569,1.9453155994415283,3.0509470434481045e-06,1.500221848487854,0.9025107622146606,0.9025107622146606,0.0,121.88721466064452,115.0,18567.20703125,-0.0,823.72412109375,1.0,283.0422058105469,284.25372314453125,289.56231689453125,290.80810546875,293.1499938964844,293.1499938964844,282.75,35888.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637134552001953,1.0,0.0,0.0,3.655559778213501,3.6555838584899902,8.916637170841568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.821533203125,0.0,1538.528076171875,1895.4371337890625,0.0,1337.0054931640625,0.906460165977478,1.0,0.0,3.0,1.0,0.0
12252780,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7052034735679626,0.2151730060577392,0.1974336206912994,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7880681753158569,0.3046411573886871,0.2924694418907165,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.9990000128746032,0.7171944975852966,0.4419974684715271,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7010012269020081,0.2114481478929519,0.2044178992509842,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.5401403903961182,0.1008228436112403,0.4722333550453186,284.8306579589844,284.95001220703125,294.4554748535156,286.58648681640625,294.4570007324219,297.04644775390625,284.8263244628906,1.0,0.4174336194992065,1.0,1.0,0.0,1.0,-1.9307459592819207,1.9307429790496824,3.005868848049431e-06,1.4886869192123413,0.8991261720657349,0.8991261720657349,0.0,120.56371307373048,118.0,18842.451171875,-0.0,806.9656982421875,1.0,282.7577819824219,283.994384765625,289.6327819824219,290.9476928710937,293.1499938964844,293.1499938964844,283.04998779296875,36086.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778551936149597,1.0,0.0,0.0,3.653733491897583,3.653757572174072,8.907729238671891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.746337890625,0.0,1537.973388671875,1895.4371337890625,0.0,1440.5657958984375,0.9061508178710938,1.0,0.0,3.0,1.0,0.0
12252840,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7052034735679626,0.2151730060577392,0.1974336206912994,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7880681753158569,0.3046411573886871,0.2924694418907165,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.9990000128746032,0.7171944975852966,0.4419974684715271,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7010012269020081,0.2114481478929519,0.2044178992509842,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.5401403903961182,0.1008228436112403,0.4722333550453186,284.8306579589844,284.95001220703125,294.4554748535156,286.58648681640625,294.4570007324219,297.04644775390625,284.8263244628906,1.0,0.4174336194992065,1.0,1.0,0.0,1.0,-1.9307459592819207,1.9307429790496824,3.005868848049431e-06,1.4886869192123413,0.8991261720657349,0.8991261720657349,0.0,120.56371307373048,118.0,18842.451171875,-0.0,806.9656982421875,1.0,282.7577819824219,283.994384765625,289.6327819824219,290.9476928710937,293.1499938964844,293.1499938964844,283.04998779296875,36086.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778551936149597,1.0,0.0,0.0,3.653733491897583,3.653757572174072,8.907729238671891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.746337890625,0.0,1537.973388671875,1895.4371337890625,0.0,1440.5657958984375,0.9061508178710938,1.0,0.0,3.0,1.0,0.0
12252900,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7037915587425232,0.21422179043293,0.1964359432458877,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7865352630615234,0.3032190203666687,0.2909926176071167,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.7147140502929688,0.4422711431980133,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.6994718313217163,0.2103477567434311,0.2032873779535293,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5388544797897339,0.100312516093254,0.4698054790496826,284.9681091308594,284.95001220703125,294.4291687011719,286.5662841796875,294.4306945800781,297.0478515625,284.985107421875,1.0,0.4166498184204101,1.0,1.0,0.0,1.0,-1.9238280057907104,1.923825025558472,2.98456893688126e-06,1.483187556266785,0.9005047082901001,0.9005047082901001,0.0,120.508056640625,118.0,18261.69921875,-0.0,800.9591064453125,1.0,283.0013732910156,284.17626953125,289.5120544433594,290.71173095703125,293.1499938964844,293.1499938964844,283.04998779296875,36028.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674563884735107,1.0,0.0,0.0,3.652791976928711,3.6528160572052,8.903139701033069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.951904296875,0.0,1536.489013671875,1895.4371337890625,0.0,1364.0037841796875,0.9059700965881348,1.0,0.0,3.0,1.0,0.0
12252960,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7027212977409363,0.2136397510766983,0.1957933902740478,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.785208523273468,0.3021471202373504,0.289861112833023,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.7127244472503662,0.4427286088466644,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6981310844421387,0.2095001935958862,0.2024000138044357,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.5377252697944641,0.0999369397759437,0.4679038822650909,285.03179931640625,284.95001220703125,294.4028015136719,286.546142578125,294.4043273925781,297.050537109375,285.0338134765625,1.0,0.4161969423294067,1.0,1.0,0.0,1.0,-1.918895244598389,1.91889226436615,2.9693892429349944e-06,1.4792349338531494,0.9017518162727356,0.9017518162727356,0.0,120.58163452148438,121.0,18177.296875,-0.0,797.0668334960938,1.0,283.0423278808594,284.22833251953125,289.4749450683594,290.69775390625,293.1499938964844,293.1499938964844,282.75,35935.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588930487632751,1.0,0.0,0.0,3.6548993587493896,3.654923439025879,8.913415285860538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.373779296875,0.0,1538.14013671875,1895.4371337890625,0.0,1302.6849365234375,0.9063445329666138,1.0,0.0,3.0,1.0,0.0
12253020,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.6994326710700989,0.2116393744945526,0.1943162083625793,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.7814446091651917,0.2992537319660187,0.2874430119991302,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.9990000128746032,0.7063223719596863,0.4452501237392425,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.694442868232727,0.2072879374027252,0.2005417346954345,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.534641683101654,0.098909318447113,0.4640262126922607,284.79803466796875,284.95001220703125,294.3499450683594,286.506103515625,294.3515014648437,297.052978515625,284.7939147949219,1.0,0.4160221517086029,1.0,1.0,0.0,1.0,-1.910358548164368,1.910355567932129,2.943301979030366e-06,1.4724494218826294,0.8979669809341431,0.8979669809341431,0.0,121.4651870727539,109.0,18499.083984375,-0.0,792.823486328125,1.0,282.7577819824219,283.9725646972656,289.5478515625,290.83953857421875,293.1499938964844,293.1499938964844,283.04998779296875,36134.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672007143497467,1.0,0.0,0.0,3.651299953460693,3.651324033737183,8.895867722458206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.92724609375,0.0,1535.6195068359375,1895.4371337890625,0.0,1397.232177734375,0.9056397080421448,1.0,0.0,3.0,1.0,0.0
12253080,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.6994326710700989,0.2116393744945526,0.1943162083625793,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.7814446091651917,0.2992537319660187,0.2874430119991302,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.9990000128746032,0.7063223719596863,0.4452501237392425,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.694442868232727,0.2072879374027252,0.2005417346954345,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.534641683101654,0.098909318447113,0.4640262126922607,284.79803466796875,284.95001220703125,294.3499450683594,286.506103515625,294.3515014648437,297.052978515625,284.7939147949219,1.0,0.4160221517086029,1.0,1.0,0.0,1.0,-1.910358548164368,1.910355567932129,2.943301979030366e-06,1.4724494218826294,0.8979669809341431,0.8979669809341431,0.0,121.4651870727539,109.0,18499.083984375,-0.0,792.823486328125,1.0,282.7577819824219,283.9725646972656,289.5478515625,290.83953857421875,293.1499938964844,293.1499938964844,283.04998779296875,36134.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672007143497467,1.0,0.0,0.0,3.651299953460693,3.651324033737183,8.895867722458206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.92724609375,0.0,1535.6195068359375,1895.4371337890625,0.0,1397.232177734375,0.9056397080421448,1.0,0.0,3.0,1.0,0.0
12253140,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7000612020492554,0.2101053744554519,0.1925869882106781,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7819995284080505,0.2967717051506042,0.284755527973175,296.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7010695338249207,0.4401709735393524,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.694670557975769,0.2053467035293579,0.1984367817640304,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5346499681472778,0.0979208573698997,0.4587501287460327,284.9964294433594,284.95001220703125,294.2969055175781,286.4664306640625,294.2984924316406,297.05523681640625,284.9979858398437,1.0,0.4110766053199768,1.0,1.0,0.0,1.0,-1.890100717544556,1.8900978565216064,2.8822214517276734e-06,1.456559419631958,0.9001153707504272,0.9001153707504272,0.0,118.76781463623048,112.0,17776.2421875,-0.0,767.4111328125,1.0,283.04217529296875,284.20367431640625,289.3927001953125,290.5919494628906,293.1499938964844,293.1499938964844,283.1499938964844,35985.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652582585811615,1.0,0.0,0.0,3.650644063949585,3.650667905807495,8.892671417015663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.958251953125,0.0,1533.7735595703125,1895.4371337890625,0.0,1258.5391845703125,0.9034265279769896,1.0,0.0,3.0,1.0,0.0
12253200,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7000612020492554,0.2101053744554519,0.1925869882106781,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7819995284080505,0.2967717051506042,0.284755527973175,296.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.7010695338249207,0.4401709735393524,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.694670557975769,0.2053467035293579,0.1984367817640304,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.5346499681472778,0.0979208573698997,0.4587501287460327,284.9964294433594,284.95001220703125,294.2969055175781,286.4664306640625,294.2984924316406,297.05523681640625,284.9979858398437,1.0,0.4110766053199768,1.0,1.0,0.0,1.0,-1.890100717544556,1.8900978565216064,2.8822214517276734e-06,1.456559419631958,0.9001153707504272,0.9001153707504272,0.0,118.76781463623048,112.0,17776.2421875,-0.0,767.4111328125,1.0,283.04217529296875,284.20367431640625,289.3927001953125,290.5919494628906,293.1499938964844,293.1499938964844,283.1499938964844,35985.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652582585811615,1.0,0.0,0.0,3.650644063949585,3.650667905807495,8.892671417015663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.958251953125,0.0,1533.7735595703125,1895.4371337890625,0.0,1258.5391845703125,0.9034265279769896,1.0,0.0,3.0,1.0,0.0
12253260,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7003808617591858,0.2090582996606826,0.1915735304355621,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7819129228591919,0.2947943806648254,0.2828005850315094,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9990000128746032,0.6977172493934631,0.4372908174991607,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.6943607926368713,0.2038052529096603,0.1968914270401001,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.5344789028167725,0.0972879230976104,0.4553925096988678,285.0715637207031,284.95001220703125,294.24365234375,286.42724609375,294.2452392578125,297.0607604980469,285.0717468261719,1.0,0.4086206555366516,1.0,1.0,0.0,1.0,-1.8771811723709104,1.877178430557251,2.843367383320583e-06,1.4462199211120603,0.9023571014404296,0.9023571014404296,0.0,117.21160125732422,115.0,17419.28125,-0.0,751.9710083007812,1.0,283.1470947265625,284.2914733886719,289.3653259277344,290.54180908203125,293.1499938964844,293.1499938964844,283.04998779296875,35508.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384660005569458,1.0,0.0,0.0,3.63576340675354,3.63578724861145,8.820323387226381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.86083984375,0.0,1513.7265625,1895.4371337890625,0.0,1163.1358642578125,0.9034032225608826,1.0,0.0,3.0,1.0,0.0
