time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253320,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7003808617591858,0.2090582996606826,0.1915735304355621,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7819129228591919,0.2947943806648254,0.2828005850315094,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9990000128746032,0.6977172493934631,0.4372908174991607,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.6943607926368713,0.2038052529096603,0.1968914270401001,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.5344789028167725,0.0972879230976104,0.4553925096988678,285.0715637207031,284.95001220703125,294.24365234375,286.42724609375,294.2452392578125,297.0607604980469,285.0717468261719,1.0,0.4086206555366516,1.0,1.0,0.0,1.0,-1.8771811723709104,1.877178430557251,2.843367383320583e-06,1.4462199211120603,0.9023571014404296,0.9023571014404296,0.0,117.21160125732422,115.0,17419.28125,-0.0,751.9710083007812,1.0,283.1470947265625,284.2914733886719,289.3653259277344,290.54180908203125,293.1499938964844,293.1499938964844,283.04998779296875,35508.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384660005569458,1.0,0.0,0.0,3.63576340675354,3.63578724861145,8.820323387226381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.86083984375,0.0,1513.7265625,1895.4371337890625,0.0,1163.1358642578125,0.9034032225608826,1.0,0.0,3.0,1.0,0.0
12253380,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.698647141456604,0.2075607180595398,0.1903804093599319,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7797518372535706,0.2924404442310333,0.28072389960289,296.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.6928383111953735,0.4376160502433777,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6921769976615906,0.2020154446363449,0.1953023076057434,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.5329234600067139,0.0965835601091384,0.4524939656257629,284.9811706542969,284.95001220703125,294.19012451171875,286.3887023925781,294.1917419433594,297.0650329589844,284.9789733886719,1.0,0.4076333045959472,1.0,1.0,0.0,1.0,-1.868255615234375,1.8682527542114256,2.81675693258876e-06,1.4391154050827026,0.902105987071991,0.902105987071991,0.0,117.1338348388672,103.0,17427.177734375,-0.0,744.5775146484375,1.0,283.0526123046875,284.1955261230469,289.39923095703125,290.6007385253906,293.1499938964844,293.1499938964844,282.75,35790.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642642080783844,1.0,0.0,0.0,3.650097370147705,3.6501212120056152,8.890008871276223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.054443359375,0.0,1531.7059326171875,1895.4371337890625,0.0,1190.8646240234375,0.9051337838172911,1.0,0.0,3.0,1.0,0.0
12253440,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.698647141456604,0.2075607180595398,0.1903804093599319,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7797518372535706,0.2924404442310333,0.28072389960289,296.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.6928383111953735,0.4376160502433777,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6921769976615906,0.2020154446363449,0.1953023076057434,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.5329234600067139,0.0965835601091384,0.4524939656257629,284.9811706542969,284.95001220703125,294.19012451171875,286.3887023925781,294.1917419433594,297.0650329589844,284.9789733886719,1.0,0.4076333045959472,1.0,1.0,0.0,1.0,-1.868255615234375,1.8682527542114256,2.81675693258876e-06,1.4391154050827026,0.902105987071991,0.902105987071991,0.0,117.1338348388672,103.0,17427.177734375,-0.0,744.5775146484375,1.0,283.0526123046875,284.1955261230469,289.39923095703125,290.6007385253906,293.1499938964844,293.1499938964844,282.75,35790.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642642080783844,1.0,0.0,0.0,3.650097370147705,3.6501212120056152,8.890008871276223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.054443359375,0.0,1531.7059326171875,1895.4371337890625,0.0,1190.8646240234375,0.9051337838172911,1.0,0.0,3.0,1.0,0.0
12253500,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.6988227963447571,0.2065067887306213,0.1895333230495453,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.7799058556556702,0.2909735441207886,0.2794388234615326,296.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.9990000128746032,0.6896408200263977,0.4353603422641754,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.6922052502632141,0.2009086906909942,0.1943178474903106,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.5330392718315125,0.0960897803306579,0.450401246547699,284.8100280761719,284.95001220703125,294.16326904296875,286.3696594238281,294.1649169921875,297.06561279296875,284.7886657714844,1.0,0.40531986951828,1.0,1.0,0.0,1.0,-1.8593004941940308,1.859297752380371,2.790427060972433e-06,1.4321489334106443,0.8995680212974548,0.8995680212974548,0.0,115.95765686035156,103.0,17786.166015625,-0.0,733.7332763671875,1.0,282.8003234863281,283.9872436523437,289.4605407714844,290.7565002441406,293.1499938964844,293.1499938964844,282.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558493971824646,1.0,0.0,0.0,3.6507554054260254,3.650779485702514,8.893214840099972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.732177734375,0.0,1533.6048583984375,1895.4371337890625,0.0,1281.2801513671875,0.905336856842041,1.0,0.0,3.0,1.0,0.0
12253560,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.6994934678077698,0.2051898092031479,0.1883753836154937,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216186523437,0.780725359916687,0.2892428338527679,0.2778359353542328,296.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.9990000128746032,0.6862484216690063,0.4315317571163177,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.6928249597549438,0.199605256319046,0.1930935531854629,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.533564031124115,0.0954567044973373,0.4475169479846954,284.7217712402344,284.9669189453125,294.1363525390625,286.350830078125,294.13800048828125,297.06463623046875,284.716552734375,1.0,0.4021213054656982,1.0,1.0,0.0,1.0,-1.8464584350585933,1.846455693244934,2.7528003556653857e-06,1.4220702648162842,0.8968405723571777,0.8968405723571777,0.0,114.02799224853516,106.0,17636.1640625,-0.0,717.57373046875,1.0,282.75799560546875,283.9183044433594,289.429931640625,290.6863098144531,293.1499938964844,293.1499938964844,283.04998779296875,36123.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637660264968872,1.0,0.0,0.0,3.647063970565796,3.647088050842285,8.875239245753619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.825439453125,0.0,1530.83154296875,1895.4371337890625,0.0,1337.38232421875,0.9046634435653688,1.0,0.0,3.0,1.0,0.0
12253620,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6987354755401611,0.203567773103714,0.1865556538105011,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.779837429523468,0.2866910994052887,0.2750748097896576,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9990000128746032,0.6817683577537537,0.4286716282367706,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.6917281150817871,0.1976305991411209,0.19096240401268,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.532538890838623,0.0945108756422996,0.4424618780612945,284.9190673828125,285.03399658203125,294.082275390625,286.3138122558594,294.0839233398437,297.0658264160156,284.9212341308594,1.0,0.3990661799907684,1.0,1.0,0.0,1.0,-1.8288837671279907,1.8288811445236208,2.701507128222147e-06,1.4080636501312256,0.8963485956192017,0.8963485956192017,0.0,112.40475463867188,109.0,16938.22265625,-0.0,698.9400024414062,1.0,283.0421447753906,284.15093994140625,289.2364807128906,290.39141845703125,293.1499938964844,293.1499938964844,283.1499938964844,36109.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431268453598022,1.0,0.0,0.0,3.6420414447784415,3.642065525054932,8.850810786498187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.91455078125,0.0,1525.14892578125,1895.4371337890625,0.0,1194.110595703125,0.9015712738037108,1.0,0.0,3.0,1.0,0.0
12253680,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6987354755401611,0.203567773103714,0.1865556538105011,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.779837429523468,0.2866910994052887,0.2750748097896576,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9990000128746032,0.6817683577537537,0.4286716282367706,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.6917281150817871,0.1976305991411209,0.19096240401268,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.532538890838623,0.0945108756422996,0.4424618780612945,284.9190673828125,285.03399658203125,294.082275390625,286.3138122558594,294.0839233398437,297.0658264160156,284.9212341308594,1.0,0.3990661799907684,1.0,1.0,0.0,1.0,-1.8288837671279907,1.8288811445236208,2.701507128222147e-06,1.4080636501312256,0.8963485956192017,0.8963485956192017,0.0,112.40475463867188,109.0,16938.22265625,-0.0,698.9400024414062,1.0,283.0421447753906,284.15093994140625,289.2364807128906,290.39141845703125,293.1499938964844,293.1499938964844,283.1499938964844,36109.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431268453598022,1.0,0.0,0.0,3.6420414447784415,3.642065525054932,8.850810786498187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.91455078125,0.0,1525.14892578125,1895.4371337890625,0.0,1194.110595703125,0.9015712738037108,1.0,0.0,3.0,1.0,0.0
12253740,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6977725625038147,0.2025244832038879,0.1855677217245102,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7783706188201904,0.2847432792186737,0.2731685936450958,296.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.6778566241264343,0.4280613660812378,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6901504397392273,0.1961186379194259,0.1894724369049072,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5314108729362488,0.093928150832653,0.4395378828048706,284.99932861328125,285.1014709472656,294.0278625488281,286.2777099609375,294.029541015625,297.070556640625,284.99981689453125,1.0,0.3976810574531555,1.0,1.0,0.0,1.0,-1.819372296333313,1.819369554519653,2.6739942313724896e-06,1.4004902839660645,0.8951939940452576,0.8951939940452576,0.0,111.92464447021484,97.0,16614.3125,-0.0,690.2100830078125,1.0,283.1470642089844,284.243408203125,289.1999816894531,290.32733154296875,293.1499938964844,293.1499938964844,283.1499938964844,35744.234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254682540893555,1.0,0.0,0.0,3.618703842163086,3.618727684020996,8.737745815778908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.73291015625,0.0,1496.730712890625,1895.4371337890625,0.0,1079.5985107421875,0.8947369456291199,1.0,0.0,3.0,1.0,0.0
12253800,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6977725625038147,0.2025244832038879,0.1855677217245102,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7783706188201904,0.2847432792186737,0.2731685936450958,296.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.6778566241264343,0.4280613660812378,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6901504397392273,0.1961186379194259,0.1894724369049072,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5314108729362488,0.093928150832653,0.4395378828048706,284.99932861328125,285.1014709472656,294.0278625488281,286.2777099609375,294.029541015625,297.070556640625,284.99981689453125,1.0,0.3976810574531555,1.0,1.0,0.0,1.0,-1.819372296333313,1.819369554519653,2.6739942313724896e-06,1.4004902839660645,0.8951939940452576,0.8951939940452576,0.0,111.92464447021484,97.0,16614.3125,-0.0,690.2100830078125,1.0,283.1470642089844,284.243408203125,289.1999816894531,290.32733154296875,293.1499938964844,293.1499938964844,283.1499938964844,35744.234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254682540893555,1.0,0.0,0.0,3.618703842163086,3.618727684020996,8.737745815778908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.73291015625,0.0,1496.730712890625,1895.4371337890625,0.0,1079.5985107421875,0.8947369456291199,1.0,0.0,3.0,1.0,0.0
12253860,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7007354497909546,0.2013153135776519,0.184422105550766,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7812281250953674,0.2826904654502868,0.2711579501628876,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6739854216575623,0.4203656017780304,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6925671696662903,0.1945540904998779,0.1879006922245025,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5338402390480042,0.093376338481903,0.4364893436431885,284.9936218261719,285.1693725585937,293.9730834960937,286.2426452636719,293.97479248046875,297.0750427246094,284.99237060546875,1.0,0.3920292556285858,1.0,1.0,0.0,1.0,-1.8008040189743042,1.800801396369934,2.6211059775960166e-06,1.3859633207321167,0.892392635345459,0.892392635345459,0.0,108.30101776123048,100.0,16371.662109375,-0.0,665.1331787109375,1.0,283.1499328613281,284.2447814941406,289.2127380371094,290.3372497558594,293.1499938964844,293.1499938964844,283.1499938964844,35121.16796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198273301124573,1.0,0.0,0.0,3.5754876136779785,3.575510740280152,8.530290642738692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.529296875,0.0,1445.397705078125,1895.4371337890625,0.0,1044.689697265625,0.8840782046318054,1.0,0.0,3.0,1.0,0.0
12253920,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7007354497909546,0.2013153135776519,0.184422105550766,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7812281250953674,0.2826904654502868,0.2711579501628876,296.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6739854216575623,0.4203656017780304,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6925671696662903,0.1945540904998779,0.1879006922245025,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5338402390480042,0.093376338481903,0.4364893436431885,284.9936218261719,285.1693725585937,293.9730834960937,286.2426452636719,293.97479248046875,297.0750427246094,284.99237060546875,1.0,0.3920292556285858,1.0,1.0,0.0,1.0,-1.8008040189743042,1.800801396369934,2.6211059775960166e-06,1.3859633207321167,0.892392635345459,0.892392635345459,0.0,108.30101776123048,100.0,16371.662109375,-0.0,665.1331787109375,1.0,283.1499328613281,284.2447814941406,289.2127380371094,290.3372497558594,293.1499938964844,293.1499938964844,283.1499938964844,35121.16796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198273301124573,1.0,0.0,0.0,3.5754876136779785,3.575510740280152,8.530290642738692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.529296875,0.0,1445.397705078125,1895.4371337890625,0.0,1044.689697265625,0.8840782046318054,1.0,0.0,3.0,1.0,0.0
12253980,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7014391422271729,0.1999773234128952,0.1831796020269394,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7817281484603882,0.2805288136005401,0.2690723538398742,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.6706087589263916,0.4163512289524078,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6928319334983826,0.192923903465271,0.1863061785697937,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.534574568271637,0.0928476378321647,0.4337755739688873,284.9848327636719,285.2377319335937,293.9179382324219,286.208740234375,293.919677734375,297.07916259765625,284.9842224121094,1.0,0.3890354335308075,1.0,1.0,0.0,1.0,-1.78680682182312,1.78680419921875,2.581416083557997e-06,1.3748297691345217,0.8885028958320618,0.8885028958320618,0.0,106.33329010009766,103.0,16152.3095703125,-0.0,648.8516235351562,1.0,283.1499938964844,284.2467041015625,289.1985168457031,290.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,34362.79296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618187665939331,1.0,0.0,0.0,3.520060539245605,3.52008318901062,8.267869020528451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.298583984375,0.0,1381.538818359375,1895.4371337890625,0.0,1034.7000732421875,0.8705784678459167,1.0,0.0,3.0,1.0,0.0
12254040,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7014391422271729,0.1999773234128952,0.1831796020269394,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7817281484603882,0.2805288136005401,0.2690723538398742,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.6706087589263916,0.4163512289524078,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6928319334983826,0.192923903465271,0.1863061785697937,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.534574568271637,0.0928476378321647,0.4337755739688873,284.9848327636719,285.2377319335937,293.9179382324219,286.208740234375,293.919677734375,297.07916259765625,284.9842224121094,1.0,0.3890354335308075,1.0,1.0,0.0,1.0,-1.78680682182312,1.78680419921875,2.581416083557997e-06,1.3748297691345217,0.8885028958320618,0.8885028958320618,0.0,106.33329010009766,103.0,16152.3095703125,-0.0,648.8516235351562,1.0,283.1499938964844,284.2467041015625,289.1985168457031,290.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,34362.79296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618187665939331,1.0,0.0,0.0,3.520060539245605,3.52008318901062,8.267869020528451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.298583984375,0.0,1381.538818359375,1895.4371337890625,0.0,1034.7000732421875,0.8705784678459167,1.0,0.0,3.0,1.0,0.0
12254100,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.700965940952301,0.1992943435907364,0.1825602054595947,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.781093955039978,0.2794384360313415,0.2680362164974212,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.6686174273490906,0.4157353341579437,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.692155659198761,0.1921018213033676,0.1855211704969406,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.5342767238616943,0.0925819277763366,0.4325448274612427,284.98388671875,285.2721252441406,293.8902282714844,286.1922302246094,293.8919677734375,297.0810241699219,284.983642578125,1.0,0.3881804943084717,1.0,1.0,0.0,1.0,-1.7816578149795532,1.781655192375183,2.566933744674316e-06,1.3707547187805176,0.8862266540527344,0.8862266540527344,0.0,105.96500396728516,103.0,16052.9072265625,-0.0,643.994140625,1.0,283.1499938964844,284.25177001953125,289.18414306640625,290.2976989746094,293.1499938964844,293.1499938964844,283.1499938964844,33800.078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175166368484497,1.0,0.0,0.0,3.481261730194092,3.481283664703369,8.086612410806993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.125,0.0,1337.7176513671875,1895.4371337890625,0.0,1030.6322021484375,0.8639542460441589,1.0,0.0,3.0,1.0,0.0
12254160,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7001007795333862,0.1986101269721985,0.1819487512111663,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7800384759902954,0.278349369764328,0.2670107781887054,296.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.6663952469825745,0.4157902002334595,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.6910919547080994,0.1912799924612045,0.1847463548183441,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.5336394906044006,0.0923084914684295,0.431341677904129,284.98193359375,285.3066101074219,293.8623962402344,286.1760559082031,293.8641662597656,297.08270263671875,284.98162841796875,1.0,0.3876769840717315,1.0,1.0,0.0,1.0,-1.777382254600525,1.7773796319961548,2.554948878241703e-06,1.3673734664916992,0.8836949467658997,0.8836949467658997,0.0,105.89036560058594,106.0,15968.5517578125,-0.0,640.6774291992188,1.0,283.1499938964844,284.2541198730469,289.167724609375,290.2771301269531,293.1499938964844,293.1499938964844,283.1499938964844,33519.28125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166829466819763,1.0,0.0,0.0,3.455806255340576,3.4558279514312744,7.968783961587178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.313720703125,0.0,1310.0865478515625,1895.4371337890625,0.0,1025.595458984375,0.8550281524658203,1.0,0.0,3.0,1.0,0.0
12254220,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6974491477012634,0.1972453296184539,0.1807499974966049,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7769463658332825,0.2761827409267425,0.2649926841259002,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.661282479763031,0.4174927473068237,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6880564093589783,0.1896424442529678,0.183225467801094,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.5315302610397339,0.0917283594608306,0.4289226233959198,284.9829406738281,285.37603759765625,293.8064270019531,286.1447448730469,293.8081970214844,297.0853881835937,284.9828186035156,1.0,0.3874975442886352,1.0,1.0,0.0,1.0,-1.7708317041397097,1.770829200744629,2.536667579988716e-06,1.362204670906067,0.878000795841217,0.878000795841217,0.0,106.4375228881836,94.0,15804.62890625,-0.0,637.6138916015625,1.0,283.1499938964844,284.2655639648437,289.13238525390625,290.2318420410156,293.1499938964844,293.1499938964844,283.1499938964844,32625.62890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142245531082153,1.0,0.0,0.0,3.3845314979553223,3.384552478790283,7.643467938578397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.994873046875,0.0,1233.9803466796875,1895.4371337890625,0.0,1010.8508911132812,0.8378586769104004,1.0,0.0,3.0,1.0,0.0
12254280,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6974491477012634,0.1972453296184539,0.1807499974966049,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7769463658332825,0.2761827409267425,0.2649926841259002,296.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.661282479763031,0.4174927473068237,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6880564093589783,0.1896424442529678,0.183225467801094,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.5315302610397339,0.0917283594608306,0.4289226233959198,284.9829406738281,285.37603759765625,293.8064270019531,286.1447448730469,293.8081970214844,297.0853881835937,284.9828186035156,1.0,0.3874975442886352,1.0,1.0,0.0,1.0,-1.7708317041397097,1.770829200744629,2.536667579988716e-06,1.362204670906067,0.878000795841217,0.878000795841217,0.0,106.4375228881836,94.0,15804.62890625,-0.0,637.6138916015625,1.0,283.1499938964844,284.2655639648437,289.13238525390625,290.2318420410156,293.1499938964844,293.1499938964844,283.1499938964844,32625.62890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142245531082153,1.0,0.0,0.0,3.3845314979553223,3.384552478790283,7.643467938578397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.994873046875,0.0,1233.9803466796875,1895.4371337890625,0.0,1010.8508911132812,0.8378586769104004,1.0,0.0,3.0,1.0,0.0
12254340,297.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.6992080211639404,0.0,0.1794368028640747,296.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.7786156535148621,0.0,0.2628612518310547,296.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.0,0.411528617143631,297.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.6893803477287292,0.0,0.1815847903490066,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.533017098903656,0.0,0.4257027208805084,284.9810791015625,294.1499938964844,293.75,286.1148376464844,293.7518005371094,297.0873413085937,284.9803466796875,0.0,0.0,1.0,1.0,0.0,1.0,-1.7537084817886353,1.7537060976028442,2.4894675334508065e-06,1.348860263824463,0.0,0.0,0.0,103.63762664794922,60.0,15563.0673828125,-0.0,617.0370483398438,0.0,283.1499938964844,284.2746276855469,289.09735107421875,290.1840515136719,293.1499938964844,293.1499938964844,278.1499938964844,31708.177734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3072428703308105,3.307262897491455,7.298363584595791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1155.1256103515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,297.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.6992080211639404,0.0,0.1794368028640747,296.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.7786156535148621,0.0,0.2628612518310547,296.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.0,0.411528617143631,297.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.6893803477287292,0.0,0.1815847903490066,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.533017098903656,0.0,0.4257027208805084,284.9810791015625,294.1499938964844,293.75,286.1148376464844,293.7518005371094,297.0873413085937,284.9803466796875,0.0,0.0,1.0,1.0,0.0,1.0,-1.7537084817886353,1.7537060976028442,2.4894675334508065e-06,1.348860263824463,0.0,0.0,0.0,103.63762664794922,60.0,15563.0673828125,-0.0,617.0370483398438,0.0,283.1499938964844,284.2746276855469,289.09735107421875,290.1840515136719,293.1499938964844,293.1499938964844,278.1499938964844,31708.177734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3072428703308105,3.307262897491455,7.298363584595791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1155.1256103515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.000794114312157,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0008362423395738,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.3611077070236206,0.0,0.0006176466122269,297.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0008362405351363,297.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,0.0039667440578341,285.0271301269531,294.1499938964844,293.7167358398437,286.09783935546875,293.73309326171875,296.8349609375,284.3472900390625,0.0,0.0,0.7652530074119568,0.7652530074119568,0.2347470223903656,1.0,-0.0084622418507933,0.0085245845839381,-6.234295142348856e-05,-0.0106381233781576,0.0,0.0,0.0,-0.044518731534481,60.0,971.1375122070312,-0.0,-4.882369921688223e-06,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,1.8801074475049973e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.217469487732012e-15,7.220847455125662e-15,4.0879049383694686e-20,9.649980467485442e-13,9.649951194026785e-13,2.956591043062828e-18,0.0,0.0,-0.0,0.0,0.0,2.8613681083312323e-25,3.7305831742189616e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,0.0007361437310464,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,0.0010457000462338,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.0017494172789156,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,0.0007480967324227,297.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0019574132747948,285.0277709960937,294.1499938964844,293.6933288574219,286.0859680175781,293.6967468261719,296.5606689453125,284.124267578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0063322996720671,0.006721400655806,-0.0003891009837388,-0.0119338994845747,0.0,0.0,0.0,-0.0338524207472801,60.0,448.5696105957031,-0.0,-3.819831363216508e-06,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.064224473680121e-28,2.43974590535539e-28,2.778294298804076e-31,5.802851495252413e-18,5.7987296542600614e-18,4.121733555807333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,0.0001138547304435,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0001278732088394,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0001232656795764,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.0001190941111417,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.0005180002190172,285.026611328125,294.1499938964844,293.6650085449219,286.0716857910156,293.6963195800781,296.19287109375,284.0180053710937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0010458262404426,0.0028161050286144,-0.0017702787881717,-0.0149308033287525,0.0,0.0,0.0,-0.0073839072138071,60.0,175.5883026123047,-0.0,-9.861339123062862e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.77258219207046e-41,-1.0425940834269504e-40,-2.3735193388733736e-41,1.4291246295105542e-20,1.1601630567091726e-20,2.6896163338589908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,9.532419790048152e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191345214844,0.0,0.0,0.0001005849335342,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,7.502764492528513e-05,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,0.0001003595389192,297.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,0.0004748660139739,285.0260314941406,294.1499938964844,293.6366577148437,286.0575256347656,293.6958923339844,295.8416442871094,283.9899597167969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010155284544453,0.0007505011744797,0.0002650272799655,-0.0169107522815465,0.0,0.0,0.0,-0.0081055713817477,60.0,68.32454681396484,-0.0,-7.031231774590196e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.087941000583358e-21,-4.153611109442952e-21,-3.9343294872436224e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,9.483162284595892e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,9.986740042222664e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,7.377949805231765e-05,297.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,9.98607647488825e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0004736695846077,285.02545166015625,294.1499938964844,293.6083374023437,286.0434875488281,293.6952514648437,295.5354309082031,283.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104314424097,3.3582193026404645e-08,0.0010103977983817,-0.0176046639680862,0.0,0.0,0.0,-0.0083239441737532,60.0,29.10924530029297,-0.0,-6.962364551554856e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.240727883629151e-21,-4.12305308659894e-21,-4.1176747970302105e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,9.480573498876764e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,9.983541531255467e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.018310546875,0.0,0.0,7.373882544925436e-05,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,9.983397467294708e-05,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,0.0004735702823381,285.0247802734375,294.1499938964844,293.5799865722656,286.029541015625,293.6943359375,295.2682800292969,284.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102583328261,7.063297946530156e-09,0.0010102513479068,-0.0175565518438816,0.0,0.0,0.0,-0.0083143981173634,60.0,14.829689025878906,-0.0,-6.958639886534004e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244474430192648e-21,-4.122302646375247e-21,-4.122172187714185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.478021820541473e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,9.980842150980608e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,7.371846004389226e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,9.980713366530836e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0004734435933642,285.0232849121094,294.1499938964844,293.5233459472656,286.0019836425781,293.6917724609375,294.829345703125,284.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,7.608214855194092,-0.0,-6.954876852205416e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244567326452847e-21,-4.12228325932964e-21,-4.122284067123207e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.478021820541473e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,9.980842150980608e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,7.371846004389226e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,9.980713366530836e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0004734435933642,285.0232849121094,294.1499938964844,293.5233459472656,286.0019836425781,293.6917724609375,294.829345703125,284.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,7.608214855194092,-0.0,-6.954876852205416e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244567326452847e-21,-4.12228325932964e-21,-4.122284067123207e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,9.476039122091606e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.978754678741096e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,7.370304228970781e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.978627349482848e-05,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0004733446112368,285.0215759277344,294.1499938964844,293.4666748046875,285.97479248046875,293.6882629394531,294.4892578125,284.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.64800500869751,-0.0,-6.95194870559135e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.24456651865928e-21,-4.12228325932964e-21,-4.12228325932964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,9.476039122091606e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,9.978754678741096e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,7.370304228970781e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.978627349482848e-05,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0004733446112368,285.0215759277344,294.1499938964844,293.4666748046875,285.97479248046875,293.6882629394531,294.4892578125,284.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.64800500869751,-0.0,-6.95194870559135e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.24456651865928e-21,-4.12228325932964e-21,-4.12228325932964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.47457883739844e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,9.97721654130146e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,7.369167724391446e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,9.977090667234734e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.0004732717061415,285.0196838378906,294.1499938964844,293.4100036621094,285.9479675292969,293.68377685546875,294.2221069335937,284.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.476049423217773,-0.0,-6.949786524046432e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.47457883739844e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,9.97721654130146e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,7.369167724391446e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,9.977090667234734e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.0004732717061415,285.0196838378906,294.1499938964844,293.4100036621094,285.9479675292969,293.68377685546875,294.2221069335937,284.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.476049423217773,-0.0,-6.949786524046432e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,9.473616955801845e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,9.976203000405803e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,7.368418300757185e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,9.9760785815306e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0004732236848212,285.0176086425781,294.1499938964844,293.35333251953125,285.9214782714844,293.6783752441406,294.0088806152344,284.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.396920204162598,-0.0,-6.948356201519347e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,9.473616955801845e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,9.976203000405803e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,7.368418300757185e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,9.9760785815306e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0004732236848212,285.0176086425781,294.1499938964844,293.35333251953125,285.9214782714844,293.6783752441406,294.0088806152344,284.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.396920204162598,-0.0,-6.948356201519347e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,9.47331209317781e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.975882130675018e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,7.368181104538962e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.975758439395575e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,0.0004732084926217,285.0165405273437,294.1499938964844,293.32501220703125,285.9083557128906,293.6753234863281,293.91796875,284.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,6.362812519073486,-0.0,-6.947900033082989e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
