time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255360,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,9.473118552705272e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,9.97567767626606e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,7.368029764620587e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,9.97555471258238e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,0.00047319883015,285.015380859375,294.1499938964844,293.2966613769531,285.89532470703125,293.67205810546875,293.8356018066406,284.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907317966317e-09,0.0010094500612467,-0.0173119995743036,0.0,0.0,0.0,-0.008268098346889,60.0,6.3297119140625,-0.0,-6.947605868390383e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.473034151596949e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,9.975588181987403e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,7.36796428100206e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.97546740109101e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.0004731946391984,285.0130310058594,294.1499938964844,293.239990234375,285.8694152832031,293.6648254394531,293.69189453125,284.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,6.265187740325928,-0.0,-6.947463759843231e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.473034151596949e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,9.975588181987403e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,7.36796428100206e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,9.97546740109101e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.0004731946391984,285.0130310058594,294.1499938964844,293.239990234375,285.8694152832031,293.6648254394531,293.69189453125,284.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,6.265187740325928,-0.0,-6.947463759843231e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,9.473298268858343e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,9.975866123568268e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,7.368168735411018e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.975746070267633e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0004732078814413,285.0105285644531,294.1499938964844,293.1833190917969,285.8437805175781,293.65673828125,293.5701904296875,284.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718346651370674e-09,0.0010094664758071,-0.0173170492053031,0.0,0.0,0.0,-0.0082690538838505,60.0,6.202304363250732,-0.0,-6.94783253152309e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,9.473298268858343e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,9.975866123568268e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,7.368168735411018e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.0,9.975746070267633e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,0.0004732078814413,285.0105285644531,294.1499938964844,293.1833190917969,285.8437805175781,293.65673828125,293.5701904296875,284.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718346651370674e-09,0.0010094664758071,-0.0173170492053031,0.0,0.0,0.0,-0.0082690538838505,60.0,6.202304363250732,-0.0,-6.94783253152309e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.47383014135994e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,9.97642637230456e-05,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,7.368582009803504e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.976308501791208e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0004732345114462,285.0079040527344,294.1499938964844,293.1266784667969,285.8183898925781,293.64776611328125,293.4648132324219,284.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978314370797989e-09,0.0010095218895003,-0.0173340216279029,0.0,0.0,0.0,-0.0082722660154104,60.0,6.140867710113525,-0.0,-6.948595654421298e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.47383014135994e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,9.97642637230456e-05,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,7.368582009803504e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.976308501791208e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0004732345114462,285.0079040527344,294.1499938964844,293.1266784667969,285.8183898925781,293.64776611328125,293.4648132324219,284.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978314370797989e-09,0.0010095218895003,-0.0173340216279029,0.0,0.0,0.0,-0.0082722660154104,60.0,6.140867710113525,-0.0,-6.948595654421298e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,9.474515536567196e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,9.977147419704124e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,7.3691138823051e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.977030276786536e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,0.0004732687666546,285.00518798828125,294.1499938964844,293.07000732421875,285.7931823730469,293.637939453125,293.3716735839844,284.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.986695222366279e-09,0.0010095936013385,-0.0173559729009866,0.0,0.0,0.0,-0.0082764206454157,60.0,6.080768585205078,-0.0,-6.94958259828127e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,9.474515536567196e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,9.977147419704124e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,7.3691138823051e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.977030276786536e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,0.0004732687666546,285.00518798828125,294.1499938964844,293.07000732421875,285.7931823730469,293.637939453125,293.3716735839844,284.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.986695222366279e-09,0.0010095936013385,-0.0173559729009866,0.0,0.0,0.0,-0.0082764206454157,60.0,6.080768585205078,-0.0,-6.94958259828127e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,9.47479929891415e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,9.977446461562069e-05,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,7.369335071416572e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,9.97733004624024e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007019042969,0.0,0.0,0.0004732829693239,285.0037841796875,294.1499938964844,293.0416564941406,285.7806701660156,293.6326904296875,293.3287048339844,284.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096302721649,6.990161782738369e-09,0.0010096232872456,-0.0173650532960891,0.0,0.0,0.0,-0.0082781389355659,60.0,6.051167964935303,-0.0,-6.949990449811595e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,9.474954276811332e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,9.977609443012624e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,7.369455124717206e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,9.97749375528656e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.0004732907400466,285.0023498535156,294.1499938964844,293.0133361816406,285.7681579589844,293.62725830078125,293.2876892089844,284.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992017631546332e-09,0.0010096391197293,-0.0173699147999286,0.0,0.0,0.0,-0.0082790590822696,60.0,6.021811485290527,-0.0,-6.950209296974208e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,9.47465086937882e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,9.9772893008776e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,7.369218656094745e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,9.97717579593882e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0004732756060548,284.9994812011719,294.1499938964844,292.9566650390625,285.7433166503906,293.61578369140625,293.2106018066406,284.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.988088330217579e-09,0.0010096055921167,-0.017359621822834,0.0,0.0,0.0,-0.0082771116867661,60.0,5.963658332824707,-0.0,-6.949746023110492e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,9.47465086937882e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,9.9772893008776e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,7.369218656094745e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,9.97717579593882e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0004732756060548,284.9994812011719,294.1499938964844,292.9566650390625,285.7433166503906,293.61578369140625,293.2106018066406,284.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009612577036,6.988088330217579e-09,0.0010096055921167,-0.017359621822834,0.0,0.0,0.0,-0.0082771116867661,60.0,5.963658332824707,-0.0,-6.949746023110492e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,9.473254613112658e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.975818829843774e-05,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,7.368131628027186e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,9.975706052500756e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,0.000473205873277,284.9965209960937,294.1499938964844,292.8999938964844,285.7185974121094,293.6034851074219,293.1387939453125,284.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970541921447193e-09,0.0010094555327668,-0.0173136629164218,0.0,0.0,0.0,-0.0082684131339192,60.0,5.906008243560791,-0.0,-6.947680475377639e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,9.473254613112658e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.975818829843774e-05,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,7.368131628027186e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,9.975706052500756e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,0.000473205873277,284.9965209960937,294.1499938964844,292.8999938964844,285.7185974121094,293.6034851074219,293.1387939453125,284.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970541921447193e-09,0.0010094555327668,-0.0173136629164218,0.0,0.0,0.0,-0.0082684131339192,60.0,5.906008243560791,-0.0,-6.947680475377639e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,9.4705777883064e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,9.972999396268278e-05,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,7.366049248958007e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,9.972888801712544e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,0.0004730722284875,284.9934997558594,294.1499938964844,292.84332275390625,285.6940002441406,293.59039306640625,293.0710754394531,284.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046492794252e-09,0.0010091691510751,-0.0172259267419576,0.0,0.0,0.0,-0.0082518076524138,60.0,5.848654747009277,-0.0,-6.943738384279642e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,9.4705777883064e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,9.972999396268278e-05,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,7.366049248958007e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,9.972888801712544e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,0.0004730722284875,284.9934997558594,294.1499938964844,292.84332275390625,285.6940002441406,293.59039306640625,293.0710754394531,284.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046492794252e-09,0.0010091691510751,-0.0172259267419576,0.0,0.0,0.0,-0.0082518076524138,60.0,5.848654747009277,-0.0,-6.943738384279642e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,9.466589835938066e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,9.968799713533372e-05,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,7.36294750822708e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,9.96869057416916e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,0.0004728730418719,284.99041748046875,294.1499938964844,292.7866516113281,285.66949462890625,293.5765380859375,293.00653076171875,284.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887215686646185e-09,0.0010087430709972,-0.0170954037457704,0.0,0.0,0.0,-0.0082271052524447,60.0,5.791491985321045,-0.0,-6.937874985624148e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,9.466589835938066e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,9.968799713533372e-05,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,7.36294750822708e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,9.96869057416916e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,0.0004728730418719,284.99041748046875,294.1499938964844,292.7866516113281,285.66949462890625,293.5765380859375,293.00653076171875,284.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887215686646185e-09,0.0010087430709972,-0.0170954037457704,0.0,0.0,0.0,-0.0082271052524447,60.0,5.791491985321045,-0.0,-6.937874985624148e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,9.464132017455996e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,9.966210927814244e-05,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,7.361035386566073e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,9.966102516045794e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,0.000472750281915,284.9888916015625,294.1499938964844,292.7583312988281,285.6572570800781,293.5693054199219,292.9752197265625,284.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.8565157995692524e-09,0.0010084805544465,-0.017014991492033,0.0,0.0,0.0,-0.0082118855789303,60.0,5.762974262237549,-0.0,-6.934264007441018e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.461392619414256e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,9.963326738215984e-05,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,7.358904258580878e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,9.963218326447532e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,0.000472613464808,284.9873352050781,294.1499938964844,292.7300109863281,285.6450500488281,293.5619201660156,292.9444580078125,284.48101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822317377697118e-09,0.0010081882355734,-0.0169254131615161,0.0,0.0,0.0,-0.008194931782782,60.0,5.7345051765441895,-0.0,-6.930243046099349e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,9.455191320739686e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,9.956795838661492e-05,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,7.354080298682675e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,9.956688882084563e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,0.0004723037127405,284.98419189453125,294.1499938964844,292.67333984375,285.6206359863281,293.5465393066406,292.8843688964844,284.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.7449050789036855e-09,0.0010075262980535,-0.0167226418852806,0.0,0.0,0.0,-0.0081565557047724,60.0,5.677751064300537,-0.0,-6.921144546367941e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,9.455191320739686e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,9.956795838661492e-05,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,7.354080298682675e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,9.956688882084563e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,0.0004723037127405,284.98419189453125,294.1499938964844,292.67333984375,285.6206359863281,293.5465393066406,292.8843688964844,284.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.7449050789036855e-09,0.0010075262980535,-0.0167226418852806,0.0,0.0,0.0,-0.0081565557047724,60.0,5.677751064300537,-0.0,-6.921144546367941e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,9.44826315389946e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,9.949499508365987e-05,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,7.348690996877849e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,9.949394006980584e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,0.0004719576681964,284.98101806640625,294.1499938964844,292.6166687011719,285.59625244140625,293.53045654296875,292.8258056640625,284.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067935800179,6.6584435742811365e-09,0.0010067869443446,-0.0164961647242307,0.0,0.0,0.0,-0.0081136934459209,60.0,5.621333599090576,-0.0,-6.910989469588459e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,9.44826315389946e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,9.949499508365987e-05,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,7.348690996877849e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,9.949394006980584e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,0.0004719576681964,284.98101806640625,294.1499938964844,292.6166687011719,285.59625244140625,293.53045654296875,292.8258056640625,284.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067935800179,6.6584435742811365e-09,0.0010067869443446,-0.0164961647242307,0.0,0.0,0.0,-0.0081136934459209,60.0,5.621333599090576,-0.0,-6.910989469588459e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.440930443815888e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.941778262145816e-05,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,7.342987373704091e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,9.941674215951934e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0004715914546977,284.97784423828125,294.1499938964844,292.5599975585937,285.5718688964844,293.513671875,292.7684631347656,284.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060111526399,6.566948762554148e-09,0.0010060046333819,-0.0162565000355243,0.0,0.0,0.0,-0.0080683352425694,60.0,5.5653910636901855,-0.0,-6.900251037222915e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.440930443815888e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.941778262145816e-05,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,7.342987373704091e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,9.941674215951934e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0004715914546977,284.97784423828125,294.1499938964844,292.5599975585937,285.5718688964844,293.513671875,292.7684631347656,284.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060111526399,6.566948762554148e-09,0.0010060046333819,-0.0162565000355243,0.0,0.0,0.0,-0.0080683352425694,60.0,5.5653910636901855,-0.0,-6.900251037222915e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,9.433538070879877e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,9.93399298749864e-05,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,7.337237184401602e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,9.93389039649628e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,0.0004712222144007,284.9746398925781,294.1499938964844,292.5033264160156,285.5474548339844,293.4961853027344,292.7120666503906,284.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474705216419352e-09,0.0010052158031612,-0.0160148721188306,0.0,0.0,0.0,-0.0080226063728332,60.0,5.510080337524414,-0.0,-6.889433734613706e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,9.433538070879877e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,9.93399298749864e-05,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,7.337237184401602e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,9.93389039649628e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,0.0004712222144007,284.9746398925781,294.1499938964844,292.5033264160156,285.5474548339844,293.4961853027344,292.7120666503906,284.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474705216419352e-09,0.0010052158031612,-0.0160148721188306,0.0,0.0,0.0,-0.0080226063728332,60.0,5.510080337524414,-0.0,-6.889433734613706e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,9.42992846830748e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,9.930192027240992e-05,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,7.334429392358288e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,9.930090163834392e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.000471041916171,284.9730529785156,294.1499938964844,292.4750061035156,285.53521728515625,293.4871520996094,292.6841735839844,284.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048371041193,6.429663468310309e-09,0.0010048307012766,-0.0158968865871429,0.0,0.0,0.0,-0.0080002769827842,60.0,5.482712268829346,-0.0,-6.884154402087006e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,9.42643455346115e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,9.926511847879738e-05,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,7.33171182218939e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,9.9264107120689e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,0.0004708674096036,284.971435546875,294.1499938964844,292.4466552734375,285.5229797363281,293.4779968261719,292.6564025878906,284.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044641094282,6.386060569241181e-09,0.0010044578230008,-0.0157826691865921,0.0,0.0,0.0,-0.0079786609858274,60.0,5.45556116104126,-0.0,-6.879046310359628e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,9.41996113397181e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,9.919695003191008e-05,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,7.326676859520376e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,9.919595322571696e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,0.0004705440951511,284.96826171875,294.1499938964844,292.3900146484375,285.4984436035156,293.4591369628906,292.6012268066406,284.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037733009085,6.305278521523405e-09,0.0010037670144811,-0.0155710587278008,0.0,0.0,0.0,-0.0079386141151189,60.0,5.401980400085449,-0.0,-6.869586854918452e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,9.41996113397181e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,9.919695003191008e-05,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,7.326676859520376e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,9.919595322571696e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,0.0004705440951511,284.96826171875,294.1499938964844,292.3900146484375,285.4984436035156,293.4591369628906,292.6012268066406,284.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037733009085,6.305278521523405e-09,0.0010037670144811,-0.0155710587278008,0.0,0.0,0.0,-0.0079386141151189,60.0,5.401980400085449,-0.0,-6.869586854918452e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,9.414450323674828e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,9.913891699397936e-05,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,7.322389865294099e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,9.913792746374384e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0004702688311226,284.9650573730469,294.1499938964844,292.3333435058594,285.47381591796875,293.43963623046875,292.5463562011719,284.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.2364828856686935e-09,0.0010031786514446,-0.0153908468782901,0.0,0.0,0.0,-0.0079045081511139,60.0,5.349481582641602,-0.0,-6.86153640572229e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,9.414450323674828e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,9.913891699397936e-05,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,7.322389865294099e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,9.913792746374384e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0004702688311226,284.9650573730469,294.1499938964844,292.3333435058594,285.47381591796875,293.43963623046875,292.5463562011719,284.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.2364828856686935e-09,0.0010031786514446,-0.0153908468782901,0.0,0.0,0.0,-0.0079045081511139,60.0,5.349481582641602,-0.0,-6.86153640572229e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,9.410215716343372e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,9.909432264976203e-05,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,7.319096039282158e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,9.909334767144172e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,0.0004700573626905,284.9618835449219,294.1499938964844,292.27667236328125,285.4490966796875,293.4194641113281,292.4916076660156,284.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027325479313,6.183598522113698e-09,0.0010027263779193,-0.0152523126453161,0.0,0.0,0.0,-0.0078782914206385,60.0,5.2981953620910645,-0.0,-6.855350420664763e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,9.410215716343372e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,9.909432264976203e-05,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,7.319096039282158e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,9.909334767144172e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708557128906,0.0,0.0,0.0004700573626905,284.9618835449219,294.1499938964844,292.27667236328125,285.4490966796875,293.4194641113281,292.4916076660156,284.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027325479313,6.183598522113698e-09,0.0010027263779193,-0.0152523126453161,0.0,0.0,0.0,-0.0078782914206385,60.0,5.2981953620910645,-0.0,-6.855350420664763e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,9.407565812580287e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,9.906641935231164e-05,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,7.317034032894298e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.906545892590656e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,0.0004699250275734,284.9587097167969,294.1499938964844,292.2200012207031,285.4242248535156,293.3986511230469,292.4367980957031,284.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.150458364828637e-09,0.0010024430230259,-0.0151654994115233,0.0,0.0,0.0,-0.0078618619590997,60.0,5.2482428550720215,-0.0,-6.851475831126663e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,9.407565812580287e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,9.906641935231164e-05,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712829589844,0.0,0.0,7.317034032894298e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.906545892590656e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,0.0004699250275734,284.9587097167969,294.1499938964844,292.2200012207031,285.4242248535156,293.3986511230469,292.4367980957031,284.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024490766227,6.150458364828637e-09,0.0010024430230259,-0.0151654994115233,0.0,0.0,0.0,-0.0078618619590997,60.0,5.2482428550720215,-0.0,-6.851475831126663e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
