time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257700,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,9.406924073118716e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,9.905965271173044e-05,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,7.316534902201965e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,9.9058699561283e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,0.0004698929551523,284.9571228027344,294.1499938964844,292.1916809082031,285.4117126464844,293.3880310058594,292.4093322753906,284.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023801587522,6.142396369313019e-09,0.0010023739887401,-0.0151443807408213,0.0,0.0,0.0,-0.0078578647226095,60.0,5.22380256652832,-0.0,-6.850533651459045e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,9.406790195498616e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,9.90582411759533e-05,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,7.316430128412321e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,9.905729530146344e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.0004698862612713,284.9555358886719,294.1499938964844,292.163330078125,285.3992004394531,293.3772277832031,292.3817749023437,284.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002365257591,6.1406653095730235e-09,0.0010023592039942,-0.0151398461312055,0.0,0.0,0.0,-0.0078570069745182,60.0,5.199736595153809,-0.0,-6.850331146779355e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.408190089743584e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,9.907298226607963e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,7.317518611671403e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.907205094350502e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,0.0004699562559835,284.952392578125,294.1499938964844,292.1066589355469,285.3739929199219,293.35516357421875,292.3263244628906,284.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025134542956,6.1579945587197934e-09,0.0010025072842836,-0.01518524158746,0.0,0.0,0.0,-0.0078655974939465,60.0,5.152772903442383,-0.0,-6.852356904119007e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.408190089743584e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,9.907298226607963e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,7.317518611671403e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.907205094350502e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,0.0004699562559835,284.952392578125,294.1499938964844,292.1066589355469,285.3739929199219,293.35516357421875,292.3263244628906,284.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025134542956,6.1579945587197934e-09,0.0010025072842836,-0.01518524158746,0.0,0.0,0.0,-0.0078655974939465,60.0,5.152772903442383,-0.0,-6.852356904119007e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,9.41205653361976e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,9.91136985248886e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,7.320525764953345e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,9.9112767202314e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,0.0004701494181063,284.94927978515625,294.1499938964844,292.04998779296875,285.3486022949219,293.3324584960937,292.27032470703125,284.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029242839664,6.206046787582409e-09,0.0010029181139543,-0.0153111172839999,0.0,0.0,0.0,-0.00788941886276,60.0,5.107455730438232,-0.0,-6.857975876073398e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,9.41205653361976e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,9.91136985248886e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96417236328125,0.0,0.0,7.320525764953345e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,9.9112767202314e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,0.0004701494181063,284.94927978515625,294.1499938964844,292.04998779296875,285.3486022949219,293.3324584960937,292.27032470703125,284.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029242839664,6.206046787582409e-09,0.0010029181139543,-0.0153111172839999,0.0,0.0,0.0,-0.00788941886276,60.0,5.107455730438232,-0.0,-6.857975876073398e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,9.420225251233204e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.919971489580348e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,7.326878403546289e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,9.91987981251441e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,0.0004705574829131,284.9461975097656,294.1499938964844,291.9930114746094,285.3231201171875,293.3091735839844,292.2134704589844,284.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037935571745,6.307711242214964e-09,0.0010037872707471,-0.0155774317681789,0.0,0.0,0.0,-0.0079398173838853,60.0,5.06411600112915,-0.0,-6.869871782555492e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,9.420225251233204e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.919971489580348e-05,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,7.326878403546289e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,9.91987981251441e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,0.0004705574829131,284.9461975097656,294.1499938964844,291.9930114746094,285.3231201171875,293.3091735839844,292.2134704589844,284.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037935571745,6.307711242214964e-09,0.0010037872707471,-0.0155774317681789,0.0,0.0,0.0,-0.0079398173838853,60.0,5.06411600112915,-0.0,-6.869871782555492e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.434403909835964e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,9.934901754604653e-05,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,7.337905844906345e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,9.934811532730237e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,0.0004712657537311,284.943115234375,294.1499938964844,291.9354248046875,285.29766845703125,293.2852478027344,292.1552734375,284.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053032310679,6.484255354877177e-09,0.0010052967118099,-0.01603988930583,0.0,0.0,0.0,-0.0080273365601897,60.0,5.02352237701416,-0.0,-6.890553549965261e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.434403909835964e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,9.934901754604653e-05,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,7.337905844906345e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,9.934811532730237e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,0.0004712657537311,284.943115234375,294.1499938964844,291.9354248046875,285.29766845703125,293.2852478027344,292.1552734375,284.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053032310679,6.484255354877177e-09,0.0010052967118099,-0.01603988930583,0.0,0.0,0.0,-0.0080273365601897,60.0,5.02352237701416,-0.0,-6.890553549965261e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,9.443792805541308e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,9.944789053406566e-05,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,7.34520799596794e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,9.94469883153215e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,0.0004717347910627,284.94158935546875,294.1499938964844,291.90643310546875,285.28497314453125,293.27301025390625,292.12548828125,284.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063031222671,6.601186264276748e-09,0.0010062964865937,-0.0163461845368146,0.0,0.0,0.0,-0.0080853039398789,60.0,5.004351139068604,-0.0,-6.904268445850903e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,9.454746032133698e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,9.956323629012331e-05,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,7.353727414738387e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,9.956234134733676e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,0.0004722819430753,284.9400634765625,294.1499938964844,291.8772888183594,285.27227783203125,293.2606506347656,292.0951843261719,284.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074696037918,6.737605584561379e-09,0.0010074629681184,-0.0167035218328237,0.0,0.0,0.0,-0.0081529319286346,60.0,4.985938549041748,-0.0,-6.92028692128588e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,9.481409506406636e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,9.984400821849704e-05,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,7.374465349130332e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,9.984312055166812e-05,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0004736138507723,284.9370422363281,294.1499938964844,291.8187255859375,285.2469482421875,293.23541259765625,292.03289794921875,284.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.069713703344861e-09,0.0010103025706484,-0.0175734236836433,0.0,0.0,0.0,-0.0083175720646977,60.0,4.951391696929932,-0.0,-6.959360376868062e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,9.481409506406636e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,9.984400821849704e-05,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,7.374465349130332e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,9.984312055166812e-05,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0004736138507723,284.9370422363281,294.1499938964844,291.8187255859375,285.2469482421875,293.23541259765625,292.03289794921875,284.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.069713703344861e-09,0.0010103025706484,-0.0175734236836433,0.0,0.0,0.0,-0.0083175720646977,60.0,4.951391696929932,-0.0,-6.959360376868062e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,9.514399425825104e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0001001914060907,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,7.400123286060989e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,0.0001001905256998,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,0.0004752617678605,284.9340515136719,294.1499938964844,291.7597351074219,285.2216491699219,293.20947265625,291.9682922363281,284.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480645436430677e-09,0.0010138162178918,-0.0186497345566749,0.0,0.0,0.0,-0.0085212877020239,60.0,4.919897079467773,-0.0,-7.007859181840105e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,9.514399425825104e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0001001914060907,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,7.400123286060989e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,0.0001001905256998,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,0.0004752617678605,284.9340515136719,294.1499938964844,291.7597351074219,285.2216491699219,293.20947265625,291.9682922363281,284.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480645436430677e-09,0.0010138162178918,-0.0186497345566749,0.0,0.0,0.0,-0.0085212877020239,60.0,4.919897079467773,-0.0,-7.007859181840105e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,9.553428390063344e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,0.0001006023958325,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,7.430479308823124e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.0001006015299935,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,0.0004772113752551,284.9310607910156,294.1499938964844,291.7004089355469,285.1963806152344,293.1828308105469,291.9013977050781,284.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179814416915,7.966836079731365e-09,0.0010179734090343,-0.0199230797588825,0.0,0.0,0.0,-0.0087623121216893,60.0,4.891299247741699,-0.0,-7.06545861817176e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,9.553428390063344e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,0.0001006023958325,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,7.430479308823124e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.0001006015299935,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,0.0004772113752551,284.9310607910156,294.1499938964844,291.7004089355469,285.1963806152344,293.1828308105469,291.9013977050781,284.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179814416915,7.966836079731365e-09,0.0010179734090343,-0.0199230797588825,0.0,0.0,0.0,-0.0087623121216893,60.0,4.891299247741699,-0.0,-7.06545861817176e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,9.597771713742986e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,0.0001010693522403,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,7.464968075510114e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,0.0001010684864013,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0004794264386873,284.9281311035156,294.1499938964844,291.64080810546875,285.17120361328125,293.1554870605469,291.83251953125,284.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227053426206,8.519238647863858e-09,0.0010226968443021,-0.021369719877839,0.0,0.0,0.0,-0.0090361610054969,60.0,4.865272045135498,-0.0,-7.13118737394325e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,9.597771713742986e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,0.0001010693522403,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94781494140625,0.0,0.0,7.464968075510114e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,0.0001010684864013,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0004794264386873,284.9281311035156,294.1499938964844,291.64080810546875,285.17120361328125,293.1554870605469,291.83251953125,284.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227053426206,8.519238647863858e-09,0.0010226968443021,-0.021369719877839,0.0,0.0,0.0,-0.0090361610054969,60.0,4.865272045135498,-0.0,-7.13118737394325e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,9.621569188311696e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,0.0001013199507724,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,7.483476656489074e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.0,0.0,0.0001013190922094,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442443847656,0.0,0.0,0.0004806151555385,284.9266662597656,294.1499938964844,291.6109313964844,285.1586608886719,293.1415405273437,291.7974548339844,284.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025240519084,8.815696617148205e-09,0.0010252317879348,-0.0221460331231355,0.0,0.0,0.0,-0.0091831274330616,60.0,4.85309362411499,-0.0,-7.166587323581552e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,9.646175749367104e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,0.0001015790694509,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,7.502615335397422e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,0.0001015782108879,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,0.000481844326714,284.9252014160156,294.1499938964844,291.5810241699219,285.1460876464844,293.1274108886719,291.7621154785156,284.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278620757162,9.122242516923508e-09,0.0010278529953211,-0.0229487251490354,0.0,0.0,0.0,-0.0093350950628519,60.0,4.841334819793701,-0.0,-7.20328401371262e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,9.696790220914409e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,0.00010211206245,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,7.541981904068962e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,0.0001021112111629,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0004843726346734,284.9223327636719,294.1499938964844,291.5210876464844,285.1210632324219,293.0986328125,291.6908264160156,284.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332543170079,9.752787910599636e-09,0.0010332445381209,-0.0245996676385402,0.0,0.0,0.0,-0.0096476823091506,60.0,4.818631172180176,-0.0,-7.27906055431049e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,9.696790220914409e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,0.00010211206245,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,7.541981904068962e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,0.0001021112111629,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0004843726346734,284.9223327636719,294.1499938964844,291.5210876464844,285.1210632324219,293.0986328125,291.6908264160156,284.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332543170079,9.752787910599636e-09,0.0010332445381209,-0.0245996676385402,0.0,0.0,0.0,-0.0096476823091506,60.0,4.818631172180176,-0.0,-7.27906055431049e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,9.7472031484358e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.0001026429308694,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,7.581191312056035e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,0.0001026420868583,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,0.0004868908727075,284.9194641113281,294.1499938964844,291.46112060546875,285.0960998535156,293.0691223144531,291.619384765625,284.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386252542957,1.0380826864775372e-08,0.0010386148933321,-0.0262438505887985,0.0,0.0,0.0,-0.0099590281024575,60.0,4.796137809753418,-0.0,-7.354930176006746e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,9.7472031484358e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.0001026429308694,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,7.581191312056035e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,0.0001026420868583,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386291503906,0.0,0.0,0.0004868908727075,284.9194641113281,294.1499938964844,291.46112060546875,285.0960998535156,293.0691223144531,291.619384765625,284.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386252542957,1.0380826864775372e-08,0.0010386148933321,-0.0262438505887985,0.0,0.0,0.0,-0.0099590281024575,60.0,4.796137809753418,-0.0,-7.354930176006746e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,9.797415987122804e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,0.0001031716965371,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,7.620245742145926e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,0.000103170859802,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0004893991281278,284.9166259765625,294.1499938964844,291.401123046875,285.0711975097656,293.0389099121094,291.5484313964844,284.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043974654749,1.1006382472089626e-08,0.0010439635952934,-0.0278813242912292,0.0,0.0,0.0,-0.0102691417559981,60.0,4.773015022277832,-0.0,-7.43089074717318e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,9.797415987122804e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,0.0001031716965371,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9386901855469,0.0,0.0,7.620245742145926e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,0.000103170859802,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0004893991281278,284.9166259765625,294.1499938964844,291.401123046875,285.0711975097656,293.0389099121094,291.5484313964844,284.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043974654749,1.1006382472089626e-08,0.0010439635952934,-0.0278813242912292,0.0,0.0,0.0,-0.0102691417559981,60.0,4.773015022277832,-0.0,-7.43089074717318e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,9.838211553869768e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0001036012909025,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,7.651975465705618e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0001036004614434,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,0.0004914369783364,284.913818359375,294.1499938964844,291.3411865234375,285.0464172363281,293.00799560546875,291.4783935546875,284.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483218356966,1.151459105841468e-08,0.0010483103105798,-0.029211463406682,0.0,0.0,0.0,-0.0105210877954959,60.0,4.748786449432373,-0.0,-7.492887732496456e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,9.838211553869768e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,0.0001036012909025,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,7.651975465705618e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0001036004614434,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,0.0004914369783364,284.913818359375,294.1499938964844,291.3411865234375,285.0464172363281,293.00799560546875,291.4783935546875,284.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483218356966,1.151459105841468e-08,0.0010483103105798,-0.029211463406682,0.0,0.0,0.0,-0.0105210877954959,60.0,4.748786449432373,-0.0,-7.492887732496456e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,9.841165592661127e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,0.0001036323956213,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353332519531,0.0,0.0,7.654273213120177e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,0.0001036315734381,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,0.0004915845347568,284.9124450683594,294.1499938964844,291.311279296875,285.0340881347656,292.9922790527344,291.4443359375,284.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486367391422,1.155134743413555e-08,0.00104862509761,-0.029307659715414,0.0,0.0,0.0,-0.010539311915636,60.0,4.732059001922607,-0.0,-7.49738191530014e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93365478515625,0.0,0.0,9.83245190582238e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,0.0001035406385199,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,7.647495658602566e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0001035398236126,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,0.0004911493160761,284.9110717773437,294.1499938964844,291.2814025878906,285.0217590332031,292.9764709472656,291.4114074707031,284.7639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477084433659,1.1442719660692546e-08,0.0010476970346644,-0.0290233623236417,0.0,0.0,0.0,-0.0104854647070169,60.0,4.709840297698975,-0.0,-7.484104713739725e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,9.813300130190328e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,0.0001033389562508,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,7.632598862983286e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0001033381486195,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,0.000490192673169,284.90838623046875,294.1499938964844,291.2218322753906,284.9971923828125,292.9444885253906,291.34814453125,284.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456667514517,1.1203968419692956e-08,0.0010456555755808,-0.0283984821289777,0.0,0.0,0.0,-0.0103671047836542,60.0,4.656970500946045,-0.0,-7.454963224517996e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,9.813300130190328e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,0.0001033389562508,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,7.632598862983286e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0001033381486195,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,0.000490192673169,284.90838623046875,294.1499938964844,291.2218322753906,284.9971923828125,292.9444885253906,291.34814453125,284.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456667514517,1.1203968419692956e-08,0.0010456555755808,-0.0283984821289777,0.0,0.0,0.0,-0.0103671047836542,60.0,4.656970500946045,-0.0,-7.454963224517996e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,9.783992572920396e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,0.0001030303392326,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,7.609804015373811e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0001030295461532,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,0.0004887287504971,284.90576171875,294.1499938964844,291.1625061035156,284.9727783203125,292.9120788574219,291.28778076171875,284.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425433283671,1.0838688169201305e-08,0.0010425325017422,-0.0274423789232969,0.0,0.0,0.0,-0.0101860221475362,60.0,4.599292755126953,-0.0,-7.4104889336013e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,9.783992572920396e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,0.0001030303392326,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,7.609804015373811e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0001030295461532,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,0.0004887287504971,284.90576171875,294.1499938964844,291.1625061035156,284.9727783203125,292.9120788574219,291.28778076171875,284.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425433283671,1.0838688169201305e-08,0.0010425325017422,-0.0274423789232969,0.0,0.0,0.0,-0.0101860221475362,60.0,4.599292755126953,-0.0,-7.4104889336013e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,9.743952978169546e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,0.0001026086902129,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,7.578661461593583e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,0.0001026079116854,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,0.0004867287061642,284.9031677246094,294.1499938964844,291.103515625,284.948486328125,292.8793029785156,291.2299194335937,284.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382762411609,1.0339679334947505e-08,0.0010382658801972,-0.0261361300945281,0.0,0.0,0.0,-0.0099386442452669,60.0,4.536925315856934,-0.0,-7.349947139800862e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,9.743952978169546e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,0.0001026086902129,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,7.578661461593583e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,0.0001026079116854,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,0.0004867287061642,284.9031677246094,294.1499938964844,291.103515625,284.948486328125,292.8793029785156,291.2299194335937,284.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382762411609,1.0339679334947505e-08,0.0010382658801972,-0.0261361300945281,0.0,0.0,0.0,-0.0099386442452669,60.0,4.536925315856934,-0.0,-7.349947139800862e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,9.696182678453624e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,0.0001021056450554,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,7.541506056440994e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,0.0001021048738039,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,0.0004843424831051,284.9006652832031,294.1499938964844,291.044921875,284.9243469238281,292.84619140625,291.1743469238281,284.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331852827221,9.744349327434064e-09,0.0010331756202504,-0.0245775692164897,0.0,0.0,0.0,-0.0096435155719518,60.0,4.470983028411865,-0.0,-7.27804376765562e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
