time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260040,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,9.696182678453624e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,0.0001021056450554,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,7.541506056440994e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,0.0001021048738039,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,0.0004843424831051,284.9006652832031,294.1499938964844,291.044921875,284.9243469238281,292.84619140625,291.1743469238281,284.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331852827221,9.744349327434064e-09,0.0010331756202504,-0.0245775692164897,0.0,0.0,0.0,-0.0096435155719518,60.0,4.470983028411865,-0.0,-7.27804376765562e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,9.670554572949186e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,0.0001018357652355,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,7.521572842961177e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,0.0001018350085359,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,0.0004830623511224,284.8994140625,294.1499938964844,291.01580810546875,284.9123229980469,292.8295288085937,291.1473999023437,284.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030454179272,9.424975466743037e-09,0.0010304447496309,-0.0237413849681615,0.0,0.0,0.0,-0.009485188871622,60.0,4.437157154083252,-0.0,-7.239615484877504e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,9.64440914685838e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.0001015604429994,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,7.501237269025296e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,0.0001015596935758,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,0.0004817563458345,284.8982238769531,294.1499938964844,290.9867858886719,284.9003601074219,292.8127746582031,291.1209411621094,284.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276677785441,9.099155207081822e-09,0.001027658698149,-0.0228882674127817,0.0,0.0,0.0,-0.0093236658722162,60.0,4.403081893920898,-0.0,-7.200516449756833e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,9.592357673682272e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,0.0001010123087326,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,7.460752385668457e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217224121094,0.0,0.0,0.0001010115738608,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,0.000479156296933,284.89581298828125,294.1499938964844,290.92919921875,284.8765563964844,292.77911376953125,291.0694885253906,284.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022120588459,8.450498079071167e-09,0.0010221120901405,-0.0211897045373916,0.0,0.0,0.0,-0.0090020978823304,60.0,4.3350830078125,-0.0,-7.12299055294352e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,9.592357673682272e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,0.0001010123087326,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,7.460752385668457e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217224121094,0.0,0.0,0.0001010115738608,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,0.000479156296933,284.89581298828125,294.1499938964844,290.92919921875,284.8765563964844,292.77911376953125,291.0694885253906,284.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022120588459,8.450498079071167e-09,0.0010221120901405,-0.0211897045373916,0.0,0.0,0.0,-0.0090020978823304,60.0,4.3350830078125,-0.0,-7.12299055294352e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,9.543033229419962e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,0.0001004928999464,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,7.422388443956152e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0001004921723506,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.000476692453958,284.8934936523437,294.1499938964844,290.8722229003906,284.8529663085937,292.7452087402344,291.019775390625,284.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168638546019,7.835826210111918e-09,0.00101685593836,-0.0195799674838781,0.0,0.0,0.0,-0.0086973784491419,60.0,4.268496513366699,-0.0,-7.049914074741538e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,9.543033229419962e-05,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,0.0001004928999464,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.919677734375,0.0,0.0,7.422388443956152e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0001004921723506,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.000476692453958,284.8934936523437,294.1499938964844,290.8722229003906,284.8529663085937,292.7452087402344,291.019775390625,284.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168638546019,7.835826210111918e-09,0.00101685593836,-0.0195799674838781,0.0,0.0,0.0,-0.0086973784491419,60.0,4.268496513366699,-0.0,-7.049914074741538e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,9.498614235781132e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,0.0001000251431833,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,7.387839286820963e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0001000244301394,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,0.0004744736652355,284.8912353515625,294.1499938964844,290.8158874511719,284.8295593261719,292.7110290527344,290.9715270996094,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121297091245,7.282280112264061e-09,0.0010121224913746,-0.0181301813572645,0.0,0.0,0.0,-0.0084229614585638,60.0,4.204537391662598,-0.0,-6.984426192957471e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,9.498614235781132e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,0.0001000251431833,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.0,0.0,7.387839286820963e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0001000244301394,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,0.0004744736652355,284.8912353515625,294.1499938964844,290.8158874511719,284.8295593261719,292.7110290527344,290.9715270996094,284.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121297091245,7.282280112264061e-09,0.0010121224913746,-0.0181301813572645,0.0,0.0,0.0,-0.0084229614585638,60.0,4.204537391662598,-0.0,-6.984426192957471e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.460368164582178e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,9.962238982552662e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,7.358092261711136e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,9.962169133359566e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,0.0004725632315967,284.8890380859375,294.1499938964844,290.76031494140625,284.806396484375,292.6766052246094,290.92449951171875,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080534266307,6.805659147346432e-09,0.0010080466745421,-0.0168817788362503,0.0,0.0,0.0,-0.0081866784021258,60.0,4.143977165222168,-0.0,-6.92828407977686e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153747558594,0.0,0.0,9.460368164582178e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,9.962238982552662e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,7.358092261711136e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,9.962169133359566e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,0.0004725632315967,284.8890380859375,294.1499938964844,290.76031494140625,284.806396484375,292.6766052246094,290.92449951171875,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080534266307,6.805659147346432e-09,0.0010080466745421,-0.0168817788362503,0.0,0.0,0.0,-0.0081866784021258,60.0,4.143977165222168,-0.0,-6.92828407977686e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,9.443749149795622e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,9.944738849299029e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,7.345166523009539e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,9.944669000105932e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.0,0.0,0.0004717331030406,284.8879699707031,294.1499938964844,290.7328186035156,284.7948913574219,292.6593017578125,290.9013366699219,284.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062821675091,6.598547930281029e-09,0.0010062755318358,-0.0163392722606658,0.0,0.0,0.0,-0.0080840038135647,60.0,4.115138053894043,-0.0,-6.903958649218114e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,9.428843623027204e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,9.92904242593795e-05,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,7.333573012147099e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,9.928973304340616e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0004709885688498,284.88690185546875,294.1499938964844,290.7055358886719,284.783447265625,292.6419372558594,290.8783264160156,284.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046934476122,6.4127863019791675e-09,0.0010046870447695,-0.0158526748418808,0.0,0.0,0.0,-0.0079919137060642,60.0,4.087242603302002,-0.0,-6.882176961653387e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,9.4040333351586e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,9.90291518974118e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,7.314275717362761e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,9.902847523335367e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,0.0004697492404375,284.88482666015625,294.1499938964844,290.651611328125,284.7607727050781,292.6070556640625,290.8327331542969,284.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570537874248e-09,0.0010020426707342,-0.0150426719337701,0.0,0.0,0.0,-0.0078386208042502,60.0,4.03419828414917,-0.0,-6.845995415005747e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,9.4040333351586e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,9.90291518974118e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,7.314275717362761e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,9.902847523335367e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103088378906,0.0,0.0,0.0004697492404375,284.88482666015625,294.1499938964844,290.651611328125,284.7607727050781,292.6070556640625,290.8327331542969,284.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570537874248e-09,0.0010020426707342,-0.0150426719337701,0.0,0.0,0.0,-0.0078386208042502,60.0,4.03419828414917,-0.0,-6.845995415005747e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,9.385727025801316e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,9.8836375400424e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,7.300036668311805e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,9.88357060123235e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0004688348271884,284.8828125,294.1499938964844,290.5986022949219,284.7383728027344,292.5718688964844,290.787353515625,284.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000971378758,5.875393505050397e-09,0.0010000913171097,-0.0144449351355433,0.0,0.0,0.0,-0.0077255028299987,60.0,3.9850029945373535,-0.0,-6.819357878384835e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,9.385727025801316e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,9.8836375400424e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,7.300036668311805e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,9.88357060123235e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0004688348271884,284.8828125,294.1499938964844,290.5986022949219,284.7383728027344,292.5718688964844,290.787353515625,284.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000971378758,5.875393505050397e-09,0.0010000913171097,-0.0144449351355433,0.0,0.0,0.0,-0.0077255028299987,60.0,3.9850029945373535,-0.0,-6.819357878384835e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,9.373315697303042e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,9.870567737380044e-05,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,7.290382927749306e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,9.870501526165754e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,0.0004682148864958,284.880859375,294.1499938964844,290.546630859375,284.7162780761719,292.5364685058594,290.7419128417969,284.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987738449126,5.720671047981796e-09,0.0009987681405618,-0.0140396123751997,0.0,0.0,0.0,-0.0076487991027534,60.0,3.939319849014282,-0.0,-6.80132501429398e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,9.373315697303042e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,9.870567737380044e-05,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,7.290382927749306e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,9.870501526165754e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,0.0004682148864958,284.880859375,294.1499938964844,290.546630859375,284.7162780761719,292.5364685058594,290.7419128417969,284.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987738449126,5.720671047981796e-09,0.0009987681405618,-0.0140396123751997,0.0,0.0,0.0,-0.0076487991027534,60.0,3.939319849014282,-0.0,-6.80132501429398e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,9.365833102492616e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,9.862687875283882e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,7.28456288925372e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,9.862622391665354e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,0.0004678411351051,284.8789367675781,294.1499938964844,290.4956970214844,284.6944885253906,292.50079345703125,290.6961975097656,284.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979755850508,5.6273559145836324e-09,0.0009979699971154,-0.0137951523065567,0.0,0.0,0.0,-0.0076025379821658,60.0,3.896794319152832,-0.0,-6.790460815864209e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,9.365833102492616e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,9.862687875283882e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,7.28456288925372e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,9.862622391665354e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,0.0004678411351051,284.8789367675781,294.1499938964844,290.4956970214844,284.6944885253906,292.50079345703125,290.6961975097656,284.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979755850508,5.6273559145836324e-09,0.0009979699971154,-0.0137951523065567,0.0,0.0,0.0,-0.0076025379821658,60.0,3.896794319152832,-0.0,-6.790460815864209e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90576171875,0.0,0.0,9.363572462461887e-05,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,9.860307909548284e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,7.282805017894134e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,9.860243153525516e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90435791015625,0.0,0.0,0.0004677282413467,284.87799072265625,294.1499938964844,290.4706726074219,284.6837158203125,292.4828796386719,290.6731872558594,284.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977344889193,5.599154029312103e-09,0.0009977287845686,-0.013721271418035,0.0,0.0,0.0,-0.0075885569676756,60.0,3.8766260147094727,-0.0,-6.787178818967733e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,9.361979027744384e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.0,0.0,9.85862934612669e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.0,0.0,7.281564467120916e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,9.858564590103924e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0004676486132666,284.8770751953125,294.1499938964844,290.4459228515625,284.67303466796875,292.4648742675781,290.65008544921875,284.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975641733035,5.579252171372673e-09,0.000997558585368,-0.0136691331863403,0.0,0.0,0.0,-0.0075786900706589,60.0,3.857008218765259,-0.0,-6.78486316019189e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,9.360247349832208e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,9.856805991148576e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,7.280218414962292e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,9.856741962721571e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0004675621748901,284.875244140625,294.1499938964844,290.3973083496094,284.65191650390625,292.42877197265625,290.6036682128906,284.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973789565265,5.557602378303272e-09,0.000997373368591,-0.0136124165728688,0.0,0.0,0.0,-0.007567957509309,60.0,3.8191967010498047,-0.0,-6.782344996736357e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,9.360247349832208e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,9.856805991148576e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,7.280218414962292e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,9.856741962721571e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0004675621748901,284.875244140625,294.1499938964844,290.3973083496094,284.65191650390625,292.42877197265625,290.6036682128906,284.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973789565265,5.557602378303272e-09,0.000997373368591,-0.0136124165728688,0.0,0.0,0.0,-0.007567957509309,60.0,3.8191967010498047,-0.0,-6.782344996736357e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,9.359311661683024e-05,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,9.855820098891854e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,7.279490091605112e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,9.855757525656372e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,0.0004675154341384,284.8735046386719,294.1499938964844,290.3500061035156,284.63116455078125,292.3924255371094,290.5570983886719,284.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972784901037,5.545861991862466e-09,0.0009972730185836,-0.0135816596448421,0.0,0.0,0.0,-0.0075621372088789,60.0,3.7829954624176025,-0.0,-6.780979333598225e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,9.359311661683024e-05,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,9.855820098891854e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,7.279490091605112e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,9.855757525656372e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,0.0004675154341384,284.8735046386719,294.1499938964844,290.3500061035156,284.63116455078125,292.3924255371094,290.5570983886719,284.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972784901037,5.545861991862466e-09,0.0009972730185836,-0.0135816596448421,0.0,0.0,0.0,-0.0075621372088789,60.0,3.7829954624176025,-0.0,-6.780979333598225e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,9.358784882351756e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,9.855265670921654e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,7.279079727595672e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,9.855203825281932e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,0.0004674891533795,284.87176513671875,294.1499938964844,290.3039855957031,284.60858154296875,292.3559265136719,290.5106201171875,284.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997221795842,5.539221969996788e-09,0.0009972162079066,-0.0135642644017934,0.0,0.0,0.0,-0.007558845449239,60.0,3.748067617416382,-0.0,-6.780206973644455e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,9.358784882351756e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006652832031,0.0,0.0,9.855265670921654e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,7.279079727595672e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,9.855203825281932e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,0.0004674891533795,284.87176513671875,294.1499938964844,290.3039855957031,284.60858154296875,292.3559265136719,290.5106201171875,284.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997221795842,5.539221969996788e-09,0.0009972162079066,-0.0135642644017934,0.0,0.0,0.0,-0.007558845449239,60.0,3.748067617416382,-0.0,-6.780206973644455e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,9.35903372010216e-05,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,9.855526877800004e-05,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,7.279272540472448e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,9.855465759756044e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,0.0004675015807151,284.8701171875,294.1499938964844,290.2592468261719,284.5820617675781,292.3192443847656,290.4643859863281,284.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972475236281,5.5422382239100915e-09,0.0009972419356927,-0.013572166673839,0.0,0.0,0.0,-0.0075603402219712,60.0,3.71423602104187,-0.0,-6.780557981755919e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,9.35903372010216e-05,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,9.855526877800004e-05,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,7.279272540472448e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,9.855465759756044e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,0.0004675015807151,284.8701171875,294.1499938964844,290.2592468261719,284.5820617675781,292.3192443847656,290.4643859863281,284.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972475236281,5.5422382239100915e-09,0.0009972419356927,-0.013572166673839,0.0,0.0,0.0,-0.0075603402219712,60.0,3.71423602104187,-0.0,-6.780557981755919e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979187011719,0.0,0.0,9.359816613141449e-05,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,9.85635124379769e-05,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,7.279881538124755e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,9.856290853349492e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966064453125,0.0,0.0,0.0004675407253671,284.8692932128906,294.1499938964844,290.2373352050781,284.56744384765625,292.3008728027344,290.44140625,284.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973305277526,5.551958004446078e-09,0.0009973250562325,-0.0135976299643516,0.0,0.0,0.0,-0.007565158419311,60.0,3.69785475730896,-0.0,-6.781688455248513e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,9.361241973238066e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89764404296875,0.0,0.0,9.857852273853496e-05,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976135253906,0.0,0.0,7.280990394065157e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,9.857791883405298e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,0.0004676119133364,284.8684997558594,294.1499938964844,290.2156982421875,284.552001953125,292.282470703125,290.41845703125,284.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974821005016,5.569678496186725e-09,0.0009974765125662,-0.0136440536007285,0.0,0.0,0.0,-0.0075739431194961,60.0,3.681830644607544,-0.0,-6.783749739724956e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957214355469,0.0,0.0,9.366998710902408e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89617919921875,0.0,0.0,9.863914601737632e-05,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,7.285468018380925e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,9.863854938885196e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,0.000467899517389,284.866943359375,294.1499938964844,290.1732788085937,284.5186462402344,292.2455444335937,290.3727111816406,284.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980946779251,5.641330957928403e-09,0.0009980890899896,-0.0138317635282874,0.0,0.0,0.0,-0.0076094637624919,60.0,3.651233196258545,-0.0,-6.792087248186365e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957214355469,0.0,0.0,9.366998710902408e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89617919921875,0.0,0.0,9.863914601737632e-05,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,7.285468018380925e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,9.863854938885196e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,0.000467899517389,284.866943359375,294.1499938964844,290.1732788085937,284.5186462402344,292.2455444335937,290.3727111816406,284.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980946779251,5.641330957928403e-09,0.0009980890899896,-0.0138317635282874,0.0,0.0,0.0,-0.0076094637624919,60.0,3.651233196258545,-0.0,-6.792087248186365e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,9.372494969284162e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,9.869701898423956e-05,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,7.289741915883496e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,9.86964296316728e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.0,0.0,0.0004681740538217,284.8660888671875,294.1499938964844,290.1499938964844,284.4986877441406,292.2248229980469,290.3470458984375,284.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986798977479,5.709765993344717e-09,0.0009986741933971,-0.014011044986546,0.0,0.0,0.0,-0.0076433895155787,60.0,3.635241270065308,-0.0,-6.800055274425176e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943176269531,0.0,0.0,9.378086542710662e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,9.875590330921112e-05,298.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,7.294090755749494e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,9.87553139566444e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,0.0004684533923864,284.86541748046875,294.1499938964844,290.1319580078125,284.4823913574219,292.20849609375,290.32684326171875,284.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992752457037,5.779400957806047e-09,0.0009992695413529,-0.0141934659332036,0.0,0.0,0.0,-0.0076779099181294,60.0,3.623212575912476,-0.0,-6.80816754083935e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,9.395955567015336e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,9.894406684907152e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,7.307988562388346e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,9.89434847724624e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0004693459777627,284.86395263671875,294.1499938964844,290.09161376953125,284.4434814453125,292.1713562011719,290.2806091308594,284.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011784033849,6.001960262125294e-09,0.0010011724662035,-0.0147764952853322,0.0,0.0,0.0,-0.0077882413752377,60.0,3.5980656147003174,-0.0,-6.834127219690346e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,9.395955567015336e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,9.894406684907152e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,7.307988562388346e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,9.89434847724624e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0004693459777627,284.86395263671875,294.1499938964844,290.09161376953125,284.4434814453125,292.1713562011719,290.2806091308594,284.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011784033849,6.001960262125294e-09,0.0010011724662035,-0.0147764952853322,0.0,0.0,0.0,-0.0077882413752377,60.0,3.5980656147003174,-0.0,-6.834127219690346e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
