time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262380,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,9.421919821761549e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.921748278429732e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,7.328182982746512e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,9.921690070768818e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.0004706429608631,284.8625183105469,294.1499938964844,290.0521850585937,284.4022216796875,292.1340637207031,290.2335510253906,284.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039441986009,6.325387769123836e-09,0.0010039377957582,-0.0156237371265888,0.0,0.0,0.0,-0.0079485774040222,60.0,3.576491594314575,-0.0,-6.871940883002027e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,9.421919821761549e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.921748278429732e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,7.328182982746512e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,9.921690070768818e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89031982421875,0.0,0.0,0.0004706429608631,284.8625183105469,294.1499938964844,290.0521850585937,284.4022216796875,292.1340637207031,290.2335510253906,284.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039441986009,6.325387769123836e-09,0.0010039377957582,-0.0156237371265888,0.0,0.0,0.0,-0.0079485774040222,60.0,3.576491594314575,-0.0,-6.871940883002027e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,9.438335837330668e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,9.93903522612527e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,7.340950833167881e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,9.938977746060118e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,0.0004714629903901,284.86181640625,294.1499938964844,290.0328063964844,284.3808288574219,292.1153564453125,290.2096862792969,284.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056928731501,6.52988818572453e-09,0.001005686353892,-0.0161594245582819,0.0,0.0,0.0,-0.0080499565228819,60.0,3.567044973373413,-0.0,-6.895903936765535e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902282714844,0.0,0.0,9.456882980884984e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,9.958566079149024e-05,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,7.355376874329522e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,9.95850859908387e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,0.000472389452625,284.86114501953125,294.1499938964844,290.0136413574219,284.35894775390625,292.0966186523437,290.1855773925781,284.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076686739921,6.76094114027137e-09,0.0010076619219034,-0.0167646463960409,0.0,0.0,0.0,-0.0081644980236887,60.0,3.5584375858306885,-0.0,-6.923028905703178e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,9.50132598518394e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,0.0001000536722131,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,7.389943493762985e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0,0.0001000530974124,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,0.0004746095219161,284.8598022460937,294.1499938964844,289.97589111328125,284.3139343261719,292.0589904785156,290.1365966796875,284.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314610250830355e-09,0.0010123960673809,-0.018214862793684,0.0,0.0,0.0,-0.0084389746189117,60.0,3.544312000274658,-0.0,-6.988243228533976e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,9.50132598518394e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,0.0001000536722131,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,7.389943493762985e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0,0.0001000530974124,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,0.0004746095219161,284.8598022460937,294.1499938964844,289.97589111328125,284.3139343261719,292.0589904785156,290.1365966796875,284.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314610250830355e-09,0.0010123960673809,-0.018214862793684,0.0,0.0,0.0,-0.0084389746189117,60.0,3.544312000274658,-0.0,-6.988243228533976e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,9.554973803460598e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,0.0001006185993901,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,7.431668927893043e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,0.0001006180318654,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,0.0004772893153131,284.8584899902344,294.1499938964844,289.9389038085937,284.2674865722656,292.02117919921875,290.0867919921875,284.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181188117712,7.982960070762601e-09,0.001018110779114,-0.0199653077870607,0.0,0.0,0.0,-0.0087703028693795,60.0,3.533940076828003,-0.0,-7.067372820301898e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,9.554973803460598e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,0.0001006185993901,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880310058594,0.0,0.0,7.431668927893043e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,0.0001006180318654,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,0.0004772893153131,284.8584899902344,294.1499938964844,289.9389038085937,284.2674865722656,292.02117919921875,290.0867919921875,284.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181188117712,7.982960070762601e-09,0.001018110779114,-0.0199653077870607,0.0,0.0,0.0,-0.0087703028693795,60.0,3.533940076828003,-0.0,-7.067372820301898e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863830566406,0.0,0.0,9.616289753466845e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.0001012642896967,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,7.479359192075208e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868713378906,0.0,0.0,0.0001012637294479,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0004803522024303,284.85723876953125,294.1499938964844,289.9025573730469,284.2198791503906,291.9831848144531,290.0365905761719,284.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246514575555,8.746867230513544e-09,0.0010246427264064,-0.0219657998532056,0.0,0.0,0.0,-0.0091490028426051,60.0,3.526995182037353,-0.0,-7.158360659786922e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863830566406,0.0,0.0,9.616289753466845e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.0001012642896967,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,7.479359192075208e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868713378906,0.0,0.0,0.0001012637294479,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0004803522024303,284.85723876953125,294.1499938964844,289.9025573730469,284.2198791503906,291.9831848144531,290.0365905761719,284.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246514575555,8.746867230513544e-09,0.0010246427264064,-0.0219657998532056,0.0,0.0,0.0,-0.0091490028426051,60.0,3.526995182037353,-0.0,-7.158360659786922e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,9.682102972874418e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,0.0001019573319354,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,7.530547009082511e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,0.0001019567716866,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,0.0004836396838072,284.85601806640625,294.1499938964844,289.8667907714844,284.17144775390625,291.9449462890625,289.9867858886719,284.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316633852198,9.566807790406529e-09,0.0010316538391634,-0.0241127386689186,0.0,0.0,0.0,-0.0095554823055863,60.0,3.5225186347961426,-0.0,-7.256669221078482e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,9.682102972874418e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,0.0001019573319354,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,7.530547009082511e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,0.0001019567716866,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,0.0004836396838072,284.85601806640625,294.1499938964844,289.8667907714844,284.17144775390625,291.9449462890625,289.9867858886719,284.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316633852198,9.566807790406529e-09,0.0010316538391634,-0.0241127386689186,0.0,0.0,0.0,-0.0095554823055863,60.0,3.5225186347961426,-0.0,-7.256669221078482e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,9.715342457639052e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.0,0.0,0.0001023073564283,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.0,0.0,7.556399941677228e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,0.0001023068034555,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,0.0004853000864386,284.8554382324219,294.1499938964844,289.84912109375,284.1470031738281,291.92578125,289.96221923828125,284.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980929860375909e-09,0.0010351949604228,-0.0251969564706087,0.0,0.0,0.0,-0.0097607802599668,60.0,3.520748376846313,-0.0,-7.306575611210064e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,9.747665899340063e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0001026477402774,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,7.581539830425754e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,0.0001026471800287,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,0.0004869147087447,284.8548583984375,294.1499938964844,289.83160400390625,284.1224365234375,291.9065246582031,289.9381103515625,284.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038648886606,1.0383636173116884e-08,0.0010386384092271,-0.0262512043118476,0.0,0.0,0.0,-0.0099604185670614,60.0,3.5189459323883057,-0.0,-7.355270525977178e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,9.807220340007916e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,0.0001032748768921,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,7.627860031789169e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,0.0001032743239193,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,0.0004898895858787,284.8537292480469,294.1499938964844,289.7968444824219,284.0731506347656,291.867919921875,289.89129638671875,284.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449942201375,1.1125610654971752e-08,0.0010449830442667,-0.0281933937221765,0.0,0.0,0.0,-0.0103282472118735,60.0,3.514373540878296,-0.0,-7.445412109063909e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827819824219,0.0,0.0,9.807220340007916e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,0.0001032748768921,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,7.627860031789169e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,0.0001032743239193,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,0.0004898895858787,284.8537292480469,294.1499938964844,289.7968444824219,284.0731506347656,291.867919921875,289.89129638671875,284.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449942201375,1.1125610654971752e-08,0.0010449830442667,-0.0281933937221765,0.0,0.0,0.0,-0.0103282472118735,60.0,3.514373540878296,-0.0,-7.445412109063909e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.854639938566834e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.0,0.0,0.0001037742258631,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.0,0.0,7.664741860935465e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,0.0001037736801663,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,0.0004922582884319,284.8526306152344,294.1499938964844,289.76251220703125,284.0238952636719,291.82916259765625,289.8468322753906,284.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716384307192133e-08,0.001050035119988,-0.0297395773231983,0.0,0.0,0.0,-0.0106211211532354,60.0,3.50675368309021,-0.0,-7.517576960935912e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,9.854639938566834e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.0,0.0,0.0001037742258631,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.0,0.0,7.664741860935465e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821105957031,0.0,0.0,0.0001037736801663,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,0.0004922582884319,284.8526306152344,294.1499938964844,289.76251220703125,284.0238952636719,291.82916259765625,289.8468322753906,284.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716384307192133e-08,0.001050035119988,-0.0297395773231983,0.0,0.0,0.0,-0.0106211211532354,60.0,3.50675368309021,-0.0,-7.517576960935912e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,9.889447392197326e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,0.0001041407595039,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,7.691814244026318e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,0.000104140221083,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,0.000493997009471,284.8515930175781,294.1499938964844,289.7284851074219,283.9749450683594,291.79034423828125,289.8049621582031,284.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053755171597,1.2150009887079705e-08,0.0010537430644035,-0.0308743361383676,0.0,0.0,0.0,-0.0108360880985856,60.0,3.494546413421631,-0.0,-7.570766769049443e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,9.889447392197326e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,0.0001041407595039,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,7.691814244026318e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809814453125,0.0,0.0,0.000104140221083,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,0.000493997009471,284.8515930175781,294.1499938964844,289.7284851074219,283.9749450683594,291.79034423828125,289.8049621582031,284.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053755171597,1.2150009887079705e-08,0.0010537430644035,-0.0308743361383676,0.0,0.0,0.0,-0.0108360880985856,60.0,3.494546413421631,-0.0,-7.570766769049443e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,9.890456567518412e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,0.000104151389678,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,7.692598592257127e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0001041508512571,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0004940474173054,284.8506164550781,294.1499938964844,289.6947326660156,283.9266052246094,291.7515563964844,289.7657470703125,284.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538641363382,1.2162510998336984e-08,0.0010538520291447,-0.0309070479124784,0.0,0.0,0.0,-0.0108422962948679,60.0,3.475471973419189,-0.0,-7.57230225190142e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,9.890456567518412e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,0.000104151389678,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,7.692598592257127e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0001041508512571,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783569335937,0.0,0.0,0.0004940474173054,284.8506164550781,294.1499938964844,289.6947326660156,283.9266052246094,291.7515563964844,289.7657470703125,284.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538641363382,1.2162510998336984e-08,0.0010538520291447,-0.0309070479124784,0.0,0.0,0.0,-0.0108422962948679,60.0,3.475471973419189,-0.0,-7.57230225190142e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,9.86353843472898e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,0.0001038679256453,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,7.671662024222314e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,0.0001038673945004,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,0.0004927028203383,284.8501281738281,294.1499938964844,289.6779479980469,283.9027404785156,291.73223876953125,289.7474365234375,284.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509967105463,1.1827075319104097e-08,0.0010509848361834,-0.0300292540341615,0.0,0.0,0.0,-0.0106760123744606,60.0,3.4589879512786865,-0.0,-7.531136247962422e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.0,0.0,9.83427744358778e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.0001035597961163,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,7.64890355640091e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,0.0001035592722473,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,0.0004912412259727,284.84967041015625,294.1499938964844,289.66119384765625,283.879150390625,291.7129821777344,289.72998046875,284.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478781769052,1.1462449656107765e-08,0.0010478666517883,-0.0290749985724687,0.0,0.0,0.0,-0.0104952501133084,60.0,3.438447952270508,-0.0,-7.486514874699425e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,9.774068166734652e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,0.0001029257618938,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,7.602074038004503e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,0.0001029252453008,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0004882336652372,284.8487854003906,294.1499938964844,289.6277770996094,283.8328552246094,291.6747436523437,289.6968078613281,284.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041462412104,1.0712178699634478e-08,0.0010414517018944,-0.027111230418086,0.0,0.0,0.0,-0.0101233115419745,60.0,3.393673181533813,-0.0,-7.39511634151313e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,9.774068166734652e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,0.0001029257618938,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,7.602074038004503e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,0.0001029252453008,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763732910156,0.0,0.0,0.0004882336652372,284.8487854003906,294.1499938964844,289.6277770996094,283.8328552246094,291.6747436523437,289.6968078613281,284.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041462412104,1.0712178699634478e-08,0.0010414517018944,-0.027111230418086,0.0,0.0,0.0,-0.0101233115419745,60.0,3.393673181533813,-0.0,-7.39511634151313e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,9.707577555673196e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0001022255746647,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,7.55035798647441e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.0,0.0,0.0001022250726236,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0004849123361054,284.84796142578125,294.1499938964844,289.5944519042969,283.7880249023437,291.6368103027344,289.6656188964844,284.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343771427869,9.883642348995636e-09,0.0010343672474846,-0.0249422527849674,0.0,0.0,0.0,-0.0097125712782144,60.0,3.3460278511047363,-0.0,-7.2948353135871e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,9.707577555673196e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0001022255746647,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,7.55035798647441e-05,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.0,0.0,0.0001022250726236,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0004849123361054,284.84796142578125,294.1499938964844,289.5944519042969,283.7880249023437,291.6368103027344,289.6656188964844,284.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343771427869,9.883642348995636e-09,0.0010343672474846,-0.0249422527849674,0.0,0.0,0.0,-0.0097125712782144,60.0,3.3460278511047363,-0.0,-7.2948353135871e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,9.640085772844031e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,0.000101514859125,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,7.497864862671122e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.0001015143643599,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0004815410356968,284.84716796875,294.1499938964844,289.56109619140625,283.74493408203125,291.5992431640625,289.635986328125,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271850042045,9.04265196055576e-09,0.0010271760402247,-0.0227403175085783,0.0,0.0,0.0,-0.0092956563457846,60.0,3.297410249710083,-0.0,-7.193746398570512e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,9.640085772844031e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,0.000101514859125,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,7.497864862671122e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759765625,0.0,0.0,0.0001015143643599,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0004815410356968,284.84716796875,294.1499938964844,289.56109619140625,283.74493408203125,291.5992431640625,289.635986328125,284.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271850042045,9.04265196055576e-09,0.0010271760402247,-0.0227403175085783,0.0,0.0,0.0,-0.0092956563457846,60.0,3.297410249710083,-0.0,-7.193746398570512e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,9.575988951837644e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,0.000100839883089,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,7.448010728694499e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0001008394028758,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,0.0004783392651006,284.846435546875,294.1499938964844,289.5276794433594,283.7038879394531,291.56201171875,289.6075134277344,284.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.2439610693541e-09,0.0010203463025391,-0.0206488315016031,0.0,0.0,0.0,-0.0088997110724449,60.0,3.2494614124298096,-0.0,-7.098394405602448e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,9.575988951837644e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,0.000100839883089,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,7.448010728694499e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0001008394028758,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,0.0004783392651006,284.846435546875,294.1499938964844,289.5276794433594,283.7038879394531,291.56201171875,289.6075134277344,284.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.2439610693541e-09,0.0010203463025391,-0.0206488315016031,0.0,0.0,0.0,-0.0088997110724449,60.0,3.2494614124298096,-0.0,-7.098394405602448e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,9.546300861984491e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,0.0001005272497422,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,7.424919749610126e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,0.000100526769529,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,0.0004768563085235,284.8460998535156,294.1499938964844,289.51092529296875,283.6842041015625,291.54351806640625,289.5936584472656,284.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171908652409,7.87402765212164e-09,0.0010171829489991,-0.0196800157427787,0.0,0.0,0.0,-0.0087163187563419,60.0,3.226189613342285,-0.0,-7.054444495224743e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,9.518455772195011e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,0.0001002340286504,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,7.403262134175748e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0001002335484372,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0004754653782583,284.84576416015625,294.1499938964844,289.494140625,283.6651306152344,291.52508544921875,289.5799560546875,284.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142234386876,7.527057199752107e-09,0.001014215988107,-0.0187712870538234,0.0,0.0,0.0,-0.0085443099960684,60.0,3.2034294605255127,-0.0,-7.013347413931116e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,9.469087672187015e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,9.971416147891432e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,7.364864723058417e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,9.97136885416694e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,0.0004729993815999,284.8451232910156,294.1499938964844,289.4603881835937,283.6289978027344,291.4884033203125,289.5530090332031,284.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089622810482,6.911898164929653e-09,0.0010089554125443,-0.0171600542962551,0.0,0.0,0.0,-0.008239347487688,60.0,3.15997576713562,-0.0,-6.9407789737852e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,9.469087672187015e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,9.971416147891432e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,7.364864723058417e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734436035156,0.0,0.0,9.97136885416694e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,0.0004729993815999,284.8451232910156,294.1499938964844,289.4603881835937,283.6289978027344,291.4884033203125,289.5530090332031,284.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089622810482,6.911898164929653e-09,0.0010089554125443,-0.0171600542962551,0.0,0.0,0.0,-0.008239347487688,60.0,3.15997576713562,-0.0,-6.9407789737852e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,9.428606426808984e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,9.928787039825691e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,7.3333787440788e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,9.928740473696962e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,0.0004709772474598,284.8445129394531,294.1499938964844,289.4263916015625,283.5957336425781,291.4519348144531,289.52642822265625,284.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004648162052,6.407463448709905e-09,0.0010046417592093,-0.0158387329429388,0.0,0.0,0.0,-0.0079892762005329,60.0,3.1196107864379883,-0.0,-6.881553105131388e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,9.428606426808984e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,9.928787039825691e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,7.3333787440788e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,9.928740473696962e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,0.0004709772474598,284.8445129394531,294.1499938964844,289.4263916015625,283.5957336425781,291.4519348144531,289.52642822265625,284.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004648162052,6.407463448709905e-09,0.0010046417592093,-0.0158387329429388,0.0,0.0,0.0,-0.0079892762005329,60.0,3.1196107864379883,-0.0,-6.881553105131388e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.39666642807424e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,9.895152470562608e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,7.308536441996694e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,9.8951073596254e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.0004693818336818,284.8439636230469,294.1499938964844,289.3920593261719,283.56561279296875,291.4156494140625,289.4998779296875,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012441780418,6.009460484790452e-09,0.001001238124445,-0.0147961415350437,0.0,0.0,0.0,-0.0077919675968587,60.0,3.082131862640381,-0.0,-6.835002608340801e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
