time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264720,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.39666642807424e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,9.895152470562608e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,7.308536441996694e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,9.8951073596254e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.0004693818336818,284.8439636230469,294.1499938964844,289.3920593261719,283.56561279296875,291.4156494140625,289.4998779296875,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012441780418,6.009460484790452e-09,0.001001238124445,-0.0147961415350437,0.0,0.0,0.0,-0.0077919675968587,60.0,3.082131862640381,-0.0,-6.835002608340801e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,9.372335625812413e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,9.869530913420022e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,7.289612403837964e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,9.869486530078576e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,0.0004681664577219,284.8434753417969,294.1499938964844,289.3572998046875,283.5389404296875,291.3795166015625,289.4731140136719,284.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986509103327,5.706256800408482e-09,0.000998645205982,-0.0140018500387668,0.0,0.0,0.0,-0.0076416549272835,60.0,3.0471832752227783,-0.0,-6.79964600180938e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,9.372335625812413e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,9.869530913420022e-05,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,7.289612403837964e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,9.869486530078576e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,0.0004681664577219,284.8434753417969,294.1499938964844,289.3572998046875,283.5389404296875,291.3795166015625,289.4731140136719,284.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986509103327,5.706256800408482e-09,0.000998645205982,-0.0140018500387668,0.0,0.0,0.0,-0.0076416549272835,60.0,3.0471832752227783,-0.0,-6.79964600180938e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.3627160822507e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,9.859401325229555e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.870849609375,0.0,0.0,7.282130536623299e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,9.859356941888107e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,0.0004676859534811,284.8432312011719,294.1499938964844,289.3397521972656,283.5269775390625,291.3614807128906,289.4595642089844,284.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976256405934,5.586377138655507e-09,0.000997620052658,-0.0136877987533807,0.0,0.0,0.0,-0.0075822253711521,60.0,3.030582427978516,-0.0,-6.785692363564523e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,9.35440621105954e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.850650531006976e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,7.27566730347462e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,9.85060614766553e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0004672708746511,284.843017578125,294.1499938964844,289.32208251953125,283.5159606933594,291.3434753417969,289.44586181640625,284.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967397199943,5.482812870383213e-09,0.0009967342484742,-0.0134164858609437,0.0,0.0,0.0,-0.0075308829545974,60.0,3.0144166946411133,-0.0,-6.773648664193388e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,9.341503755422308e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,9.837063407758252e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,7.265631575137377e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,9.837019752012566e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,0.0004666263703256,284.84259033203125,294.1499938964844,289.2863464355469,283.4969482421875,291.3074951171875,289.41796875,284.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953643893823,5.3220028384259885e-09,0.0009953590342774,-0.0129951974377036,0.0,0.0,0.0,-0.0074511617422103,60.0,2.9832866191864014,-0.0,-6.754969916755726e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,9.341503755422308e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,9.837063407758252e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,7.265631575137377e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,9.837019752012566e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,0.0004666263703256,284.84259033203125,294.1499938964844,289.2863464355469,283.4969482421875,291.3074951171875,289.41796875,284.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953643893823,5.3220028384259885e-09,0.0009953590342774,-0.0129951974377036,0.0,0.0,0.0,-0.0074511617422103,60.0,2.9832866191864014,-0.0,-6.754969916755726e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,9.33252667891793e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,9.827609756030142e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,7.258648838615045e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.82756682788022e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0004661779676098,284.8421936035156,294.1499938964844,289.25,283.482177734375,291.2715759277344,289.38922119140625,284.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944073390215,5.210100351149549e-09,0.000994402100332,-0.0127020319923758,0.0,0.0,0.0,-0.0073956865817308,60.0,2.953357458114624,-0.0,-6.741986879887919e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86895751953125,0.0,0.0,9.33252667891793e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,9.827609756030142e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,7.258648838615045e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.82756682788022e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680114746094,0.0,0.0,0.0004661779676098,284.8421936035156,294.1499938964844,289.25,283.482177734375,291.2715759277344,289.38922119140625,284.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944073390215,5.210100351149549e-09,0.000994402100332,-0.0127020319923758,0.0,0.0,0.0,-0.0073956865817308,60.0,2.953357458114624,-0.0,-6.741986879887919e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,9.325389692094176e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,9.820094419410452e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,7.253098010551184e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,9.82005221885629e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,0.0004658214747905,284.8418273925781,294.1499938964844,289.2133483886719,283.4698791503906,291.2356262207031,289.3595886230469,284.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936463320627,5.121127966134509e-09,0.0009936412097886,-0.0124689368531107,0.0,0.0,0.0,-0.0073515786789357,60.0,2.924130439758301,-0.0,-6.731672641535624e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683776855469,0.0,0.0,9.325389692094176e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,9.820094419410452e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,7.253098010551184e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,9.82005221885629e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,0.0004658214747905,284.8418273925781,294.1499938964844,289.2133483886719,283.4698791503906,291.2356262207031,289.3595886230469,284.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936463320627,5.121127966134509e-09,0.0009936412097886,-0.0124689368531107,0.0,0.0,0.0,-0.0073515786789357,60.0,2.924130439758301,-0.0,-6.731672641535624e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,9.318231604993343e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,9.812555799726395e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,7.24752972018905e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.812514326767996e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,0.0004654639051295,284.8415222167969,294.1499938964844,289.1766662597656,283.45819091796875,291.1997375488281,289.32916259765625,284.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928831132128,5.0318855748798805e-09,0.000992878107354,-0.012235133908689,0.0,0.0,0.0,-0.0073073375970125,60.0,2.89516282081604,-0.0,-6.721335665815786e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,9.318231604993343e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,9.812555799726395e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,7.24752972018905e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.812514326767996e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,0.0004654639051295,284.8415222167969,294.1499938964844,289.1766662597656,283.45819091796875,291.1997375488281,289.32916259765625,284.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928831132128,5.0318855748798805e-09,0.000992878107354,-0.012235133908689,0.0,0.0,0.0,-0.0073073375970125,60.0,2.89516282081604,-0.0,-6.721335665815786e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,9.314630005974324e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,9.808762843022124e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,7.244728476507589e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.867919921875,0.0,0.0,9.808722097659484e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,0.0004652840143535,284.8414001464844,294.1499938964844,289.1583251953125,283.4525451660156,291.1817932128906,289.3137512207031,284.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986989932120878e-09,0.0009924941696226,-0.0121175115928053,0.0,0.0,0.0,-0.0072850808501243,60.0,2.88071084022522,-0.0,-6.716138045703701e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,9.311001485912128e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,9.804942237678917e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676147460937,0.0,0.0,7.241906132549047e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86767578125,0.0,0.0,9.804900764720514e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,0.0004651027848012,284.8412475585937,294.1499938964844,289.1400146484375,283.4470520019531,291.1638488769531,289.2981872558594,284.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992112327367,4.94175500520555e-09,0.0009921074379235,-0.0119990007951855,0.0,0.0,0.0,-0.0072626559995114,60.0,2.866269826889038,-0.0,-6.710903477369359e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,9.303614206146447e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,9.79716278379783e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,7.236161036416888e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,9.797122766030952e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,0.0004647338064387,284.8410339355469,294.1499938964844,289.10333251953125,283.4364318847656,291.1279602050781,289.266845703125,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913247777149,4.849668666651041e-09,0.0009913200046867,-0.011757742613554,0.0,0.0,0.0,-0.0072170048952102,60.0,2.837405204772949,-0.0,-6.700253862845784e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,9.303614206146447e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,9.79716278379783e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,7.236161036416888e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,9.797122766030952e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,0.0004647338064387,284.8410339355469,294.1499938964844,289.10333251953125,283.4364318847656,291.1279602050781,289.266845703125,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913247777149,4.849668666651041e-09,0.0009913200046867,-0.011757742613554,0.0,0.0,0.0,-0.0072170048952102,60.0,2.837405204772949,-0.0,-6.700253862845784e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,9.296001371694727e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,9.789146133698524e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,7.230239134514704e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.0,0.0,9.789106115931644e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0004643535066861,284.8408203125,294.1499938964844,289.0666809082031,283.4263610839844,291.09210205078125,289.2352294921875,284.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754763249792404e-09,0.0009905084734782,-0.0115090953186154,0.0,0.0,0.0,-0.0071699558757245,60.0,2.808546543121338,-0.0,-6.689286635719327e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,9.296001371694727e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,9.789146133698524e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,7.230239134514704e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.0,0.0,9.789106115931644e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0004643535066861,284.8408203125,294.1499938964844,289.0666809082031,283.4263610839844,291.09210205078125,289.2352294921875,284.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754763249792404e-09,0.0009905084734782,-0.0115090953186154,0.0,0.0,0.0,-0.0071699558757245,60.0,2.808546543121338,-0.0,-6.689286635719327e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,9.288125875173137e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,9.780852269614115e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,7.224113505799323e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,9.780812979443e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,0.0004639601102098,284.8406677246094,294.1499938964844,289.0299987792969,283.416748046875,291.0562438964844,289.2034606933594,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896736592054,4.6565920008845305e-09,0.0009896690025925,-0.0112518901005387,0.0,0.0,0.0,-0.0071212882176041,60.0,2.7796781063079834,-0.0,-6.677951347455746e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659362792969,0.0,0.0,9.288125875173137e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,9.780852269614115e-05,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,7.224113505799323e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,9.780812979443e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,0.0004639601102098,284.8406677246094,294.1499938964844,289.0299987792969,283.416748046875,291.0562438964844,289.2034606933594,284.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896736592054,4.6565920008845305e-09,0.0009896690025925,-0.0112518901005387,0.0,0.0,0.0,-0.0071212882176041,60.0,2.7796781063079834,-0.0,-6.677951347455746e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,9.279954247176649e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.772247722139582e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,7.217757956823334e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,9.772208431968464e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,0.0004635519580915,284.8405456542969,294.1499938964844,288.99334716796875,283.4076232910156,291.0204162597656,289.1716003417969,284.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888025233522,4.5547348115348996e-09,0.0009887979831546,-0.0109850261360406,0.0,0.0,0.0,-0.0070707933045923,60.0,2.750790596008301,-0.0,-6.666201102234481e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,9.279954247176649e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,9.772247722139582e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,7.217757956823334e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,9.772208431968464e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,0.0004635519580915,284.8405456542969,294.1499938964844,288.99334716796875,283.4076232910156,291.0204162597656,289.1716003417969,284.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888025233522,4.5547348115348996e-09,0.0009887979831546,-0.0109850261360406,0.0,0.0,0.0,-0.0070707933045923,60.0,2.750790596008301,-0.0,-6.666201102234481e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653564453125,0.0,0.0,9.275766205973925e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,9.767837036633864e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,7.214500510599464e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,9.767798474058508e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,0.000463342788862,284.8404846191406,294.1499938964844,288.9750061035156,283.4032592773437,291.0025329589844,289.1557006835937,284.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883560705929,4.502534345363074e-09,0.0009883516468107,-0.0108482595533132,0.0,0.0,0.0,-0.0070449151098728,60.0,2.7363393306732178,-0.0,-6.660182805262593e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,9.271498129237445e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,9.763342677615584e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,7.211180491140112e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,9.763304115040228e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,0.0004631295742001,284.8404541015625,294.1499938964844,288.9566650390625,283.3989562988281,290.984619140625,289.1397705078125,284.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879011195152,4.449333790290666e-09,0.000987896695733,-0.010708874091506,0.0,0.0,0.0,-0.0070185414515435,60.0,2.7218832969665527,-0.0,-6.654052242538455e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,9.262766980100424e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.7541487775743e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,7.204389839898795e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,9.754110942594708e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,0.0004626934533007,284.84039306640625,294.1499938964844,288.9200134277344,283.3907470703125,290.9488220214844,289.1080322265625,284.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869703790172,4.340506176703229e-09,0.0009869660716503,-0.0104237422347068,0.0,0.0,0.0,-0.0069645908661186,60.0,2.692959308624268,-0.0,-6.641520400307854e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,9.262766980100424e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,9.7541487775743e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,7.204389839898795e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,9.754110942594708e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,0.0004626934533007,284.84039306640625,294.1499938964844,288.9200134277344,283.3907470703125,290.9488220214844,289.1080322265625,284.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869703790172,4.340506176703229e-09,0.0009869660716503,-0.0104237422347068,0.0,0.0,0.0,-0.0069645908661186,60.0,2.692959308624268,-0.0,-6.641520400307854e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.253775351680817e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,9.744679846335202e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,7.197396189440042e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,9.744642011355607e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,0.0004622443229891,284.8403625488281,294.1499938964844,288.8833312988281,283.3829345703125,290.9130554199219,289.0764465332031,284.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228431382813369e-09,0.0009860077407211,-0.0101300990208983,0.0,0.0,0.0,-0.0069090304896235,60.0,2.6640257835388184,-0.0,-6.628626891824754e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.253775351680817e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,9.744679846335202e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,7.197396189440042e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,9.744642011355607e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,0.0004622443229891,284.8403625488281,294.1499938964844,288.8833312988281,283.3829345703125,290.9130554199219,289.0764465332031,284.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228431382813369e-09,0.0009860077407211,-0.0101300990208983,0.0,0.0,0.0,-0.0069090304896235,60.0,2.6640257835388184,-0.0,-6.628626891824754e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.244585817214102e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.735002822708338e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,7.190248288679868e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,9.734965715324506e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,0.0004617852973751,284.8403625488281,294.1499938964844,288.8466796875,283.3755187988281,290.8772888183594,289.0450134277344,284.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113892337898051e-09,0.0009850282222032,-0.0098299980163574,0.0,0.0,0.0,-0.0068522482179105,60.0,2.6350934505462646,-0.0,-6.61546337710206e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.244585817214102e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.735002822708338e-05,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,7.190248288679868e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,9.734965715324506e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,0.0004617852973751,284.8403625488281,294.1499938964844,288.8466796875,283.3755187988281,290.8772888183594,289.0450134277344,284.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113892337898051e-09,0.0009850282222032,-0.0098299980163574,0.0,0.0,0.0,-0.0068522482179105,60.0,2.6350934505462646,-0.0,-6.61546337710206e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.235218749381602e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.725138079375029e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,7.182962144725025e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.0,0.0,9.725101699586958e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,0.0004613173950929,284.84039306640625,294.1499938964844,288.8099975585937,283.36846923828125,290.841552734375,289.0138244628906,284.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997139508271631e-09,0.0009840298444032,-0.0095240930095314,0.0,0.0,0.0,-0.0067943688482046,60.0,2.6061785221099854,-0.0,-6.60205827784921e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.0,0.0,9.235218749381602e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.725138079375029e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,7.182962144725025e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642883300781,0.0,0.0,9.725101699586958e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,0.0004613173950929,284.84039306640625,294.1499938964844,288.8099975585937,283.36846923828125,290.841552734375,289.0138244628906,284.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997139508271631e-09,0.0009840298444032,-0.0095240930095314,0.0,0.0,0.0,-0.0067943688482046,60.0,2.6061785221099854,-0.0,-6.60205827784921e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,9.230495925294235e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,9.720164234749971e-05,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,7.179289241321385e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,9.720128582557665e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,0.0004610814794432,284.8404235839844,294.1499938964844,288.7916564941406,283.3651123046875,290.8236999511719,288.99835205078125,284.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938272374881535e-09,0.0009835264645516,-0.0093698538839817,0.0,0.0,0.0,-0.006765185855329,60.0,2.5917298793792725,-0.0,-6.59530456914581e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.0,0.0,9.225745452567936e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,9.715162741485984e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,7.175594510044903e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,9.715126361697912e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,0.0004608441959135,284.8404846191406,294.1499938964844,288.7733459472656,283.3617858886719,290.80584716796875,288.98291015625,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879070398227213e-09,0.0009830202907323,-0.0092147374525666,0.0,0.0,0.0,-0.0067358366213738,60.0,2.577291488647461,-0.0,-6.588516043848358e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,9.216210310114548e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,9.705121192382649e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,7.168178126448765e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,9.70508554019034e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,0.000460367911728,284.840576171875,294.1499938964844,288.7366638183594,283.35546875,290.7701416015625,288.95233154296875,284.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760225908422399e-09,0.0009820039849728,-0.0089033478870987,0.0,0.0,0.0,-0.0066769202239811,60.0,2.548452854156494,-0.0,-6.574898492317517e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,9.216210310114548e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,9.705121192382649e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,7.168178126448765e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,9.70508554019034e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,0.000460367911728,284.840576171875,294.1499938964844,288.7366638183594,283.35546875,290.7701416015625,288.95233154296875,284.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760225908422399e-09,0.0009820039849728,-0.0089033478870987,0.0,0.0,0.0,-0.0066769202239811,60.0,2.548452854156494,-0.0,-6.574898492317517e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,9.206668619299307e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,9.69507309491746e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,7.160756649682298e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.695038170320912e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,0.0004598912782967,284.8406982421875,294.1499938964844,288.70001220703125,283.34942626953125,290.7344665527344,288.92205810546875,284.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6413023707382312e-09,0.0009809870971366,-0.008591747842729,0.0,0.0,0.0,-0.0066179647110402,60.0,2.5196728706359863,-0.0,-6.56128662512856e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,9.206668619299307e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,9.69507309491746e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,7.160756649682298e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.695038170320912e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,0.0004598912782967,284.8406982421875,294.1499938964844,288.70001220703125,283.34942626953125,290.7344665527344,288.92205810546875,284.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6413023707382312e-09,0.0009809870971366,-0.008591747842729,0.0,0.0,0.0,-0.0066179647110402,60.0,2.5196728706359863,-0.0,-6.56128662512856e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
