time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267060,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.19717422220856e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,9.685075201559812e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,7.153371552703902e-05,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,9.685040276963264e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,0.0004594170313794,284.84088134765625,294.1499938964844,288.663330078125,283.3437194824219,290.6988220214844,288.89208984375,284.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522966141034089e-09,0.000979975098744,-0.0082816844806075,0.0,0.0,0.0,-0.0065592997707426,60.0,2.490966320037842,-0.0,-6.54775575981148e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.19717422220856e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,9.685075201559812e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,7.153371552703902e-05,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,9.685040276963264e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,0.0004594170313794,284.84088134765625,294.1499938964844,288.663330078125,283.3437194824219,290.6988220214844,288.89208984375,284.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522966141034089e-09,0.000979975098744,-0.0082816844806075,0.0,0.0,0.0,-0.0065592997707426,60.0,2.490966320037842,-0.0,-6.54775575981148e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.187780960928647e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,9.67518353718333e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,7.1460657636635e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,9.675149340182544e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,0.0004589478485286,284.841064453125,294.1499938964844,288.6266784667969,283.3382568359375,290.6631774902344,288.8625183105469,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4059006726039343e-09,0.0009789740433916,-0.0079749478027224,0.0,0.0,0.0,-0.006501265335828,60.0,2.4623501300811768,-0.0,-6.53438405606721e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.187780960928647e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,9.67518353718333e-05,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,7.1460657636635e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,9.675149340182544e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,0.0004589478485286,284.841064453125,294.1499938964844,288.6266784667969,283.3382568359375,290.6631774902344,288.8625183105469,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4059006726039343e-09,0.0009789740433916,-0.0079749478027224,0.0,0.0,0.0,-0.006501265335828,60.0,2.4623501300811768,-0.0,-6.53438405606721e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.183135261991993e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,9.670291183283553e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,7.142452523112297e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,9.670257713878529e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,0.0004587158036883,284.8411865234375,294.1499938964844,288.6083374023437,283.33563232421875,290.6453552246094,288.8478698730469,284.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784823050722,3.3479987671114486e-09,0.0009784789290279,-0.0078232316300272,0.0,0.0,0.0,-0.0064725610427558,60.0,2.44808030128479,-0.0,-6.52777458753917e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,9.17853758437559e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.665449761087076e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,7.138876389944926e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,9.66541629168205e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,0.0004584861162584,284.8412780761719,294.1499938964844,288.5899963378906,283.33306884765625,290.6275634765625,288.8333435058594,284.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779921965673,3.290695271829236e-09,0.0009779889369383,-0.0076730833388864,0.0,0.0,0.0,-0.0064441529102623,60.0,2.433838367462158,-0.0,-6.521237594370177e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,9.169500845018774e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,9.655933536123484e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,7.131847814889625e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.65590079431422e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,0.0004580347449518,284.841552734375,294.1499938964844,288.5533447265625,283.328125,290.5919494628906,288.8045349121094,284.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770289761945,3.178069141185346e-09,0.0009770258329808,-0.007377975154668,0.0,0.0,0.0,-0.0063883191905915,60.0,2.405436992645264,-0.0,-6.508398797677728e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,9.169500845018774e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,9.655933536123484e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,7.131847814889625e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.65590079431422e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,0.0004580347449518,284.841552734375,294.1499938964844,288.5533447265625,283.328125,290.5919494628906,288.8045349121094,284.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770289761945,3.178069141185346e-09,0.0009770258329808,-0.007377975154668,0.0,0.0,0.0,-0.0063883191905915,60.0,2.405436992645264,-0.0,-6.508398797677728e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,9.16070566745475e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.64667196967639e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,7.12500695954077e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,9.646639227867126e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,0.0004575954226311,284.8418273925781,294.1499938964844,288.51666259765625,283.32342529296875,290.5563659667969,288.776123046875,284.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760914836078,3.068449938581352e-09,0.0009760883986018,-0.0070907440967857,0.0,0.0,0.0,-0.0063339760527014,60.0,2.3771653175354004,-0.0,-6.495914561810423e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,9.16070566745475e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.64667196967639e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,7.12500695954077e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,9.646639227867126e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,0.0004575954226311,284.8418273925781,294.1499938964844,288.51666259765625,283.32342529296875,290.5563659667969,288.776123046875,284.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760914836078,3.068449938581352e-09,0.0009760883986018,-0.0070907440967857,0.0,0.0,0.0,-0.0063339760527014,60.0,2.3771653175354004,-0.0,-6.495914561810423e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,9.152198617812246e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.637713083066046e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,7.11838947609067e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.637681068852544e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,0.0004571704776026,284.8421325683594,294.1499938964844,288.4800109863281,283.31890869140625,290.5207824707031,288.7480773925781,284.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751847246661,2.9624211972389958e-09,0.0009751817560754,-0.006812919396907,0.0,0.0,0.0,-0.0062814126722514,60.0,2.3490235805511475,-0.0,-6.483850967242688e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,9.152198617812246e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.637713083066046e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,7.11838947609067e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.637681068852544e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,0.0004571704776026,284.8421325683594,294.1499938964844,288.4800109863281,283.31890869140625,290.5207824707031,288.7480773925781,284.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751847246661,2.9624211972389958e-09,0.0009751817560754,-0.006812919396907,0.0,0.0,0.0,-0.0062814126722514,60.0,2.3490235805511475,-0.0,-6.483850967242688e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,9.144021896645428e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.62910198722966e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,7.112029561540112e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.629069973016158e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.0004567620053421,284.84246826171875,294.1499938964844,288.4433288574219,283.3145751953125,290.4852294921875,288.7204284667969,284.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605029456230113e-09,0.0009743102127686,-0.0065458635799586,0.0,0.0,0.0,-0.0062308874912559,60.0,2.3210222721099854,-0.0,-6.47226556793612e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,9.144021896645428e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.62910198722966e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,7.112029561540112e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.629069973016158e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.0004567620053421,284.84246826171875,294.1499938964844,288.4433288574219,283.3145751953125,290.4852294921875,288.7204284667969,284.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605029456230113e-09,0.0009743102127686,-0.0065458635799586,0.0,0.0,0.0,-0.0062308874912559,60.0,2.3210222721099854,-0.0,-6.47226556793612e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,9.140064503299072e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.624935046304016e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,7.108951831469312e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.624903759686276e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,0.0004565643612295,284.8426208496094,294.1499938964844,288.42498779296875,283.3124694824219,290.46746826171875,288.7067565917969,284.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738912340253,2.8111843963785077e-09,0.0009738884400576,-0.0064166337251663,0.0,0.0,0.0,-0.0062064379453659,60.0,2.3070762157440186,-0.0,-6.466662938464651e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,9.136217704508454e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.6208845207002e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,7.10595995769836e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.6208525064867e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,0.0004563722177408,284.8428039550781,294.1499938964844,288.4066772460937,283.3104248046875,290.4496765136719,288.6931457519531,284.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734812192618,2.763237194614021e-09,0.0009734784252941,-0.0062909969128668,0.0,0.0,0.0,-0.0061826682649552,60.0,2.29317307472229,-0.0,-6.461218049480523e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,9.128814417636022e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.613088332116604e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,7.100201037246734e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.613057045498864e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,0.0004560023953672,284.8432006835937,294.1499938964844,288.3699951171875,283.3064270019531,290.4141540527344,288.66619873046875,284.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726919815875,2.670961007922301e-09,0.0009726893622428,-0.0060492046177387,0.0,0.0,0.0,-0.006136923097074,60.0,2.265471935272217,-0.0,-6.450746781183625e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,9.128814417636022e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.613088332116604e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,7.100201037246734e-05,298.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.613057045498864e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,0.0004560023953672,284.8432006835937,294.1499938964844,288.3699951171875,283.3064270019531,290.4141540527344,288.66619873046875,284.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726919815875,2.670961007922301e-09,0.0009726893622428,-0.0060492046177387,0.0,0.0,0.0,-0.006136923097074,60.0,2.265471935272217,-0.0,-6.450746781183625e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,9.121883340412752e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.605789091438056e-05,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,7.094810280250385e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,9.605758532416075e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0004556561762001,284.8435974121094,294.1499938964844,288.3333435058594,283.30255126953125,290.37860107421875,288.6396179199219,284.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719531517475,2.5845685591718848e-09,0.0009719505324028,-0.0058228275738656,0.0,0.0,0.0,-0.0060940943658351,60.0,2.237943649291992,-0.0,-6.4409505284857e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,9.121883340412752e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.605789091438056e-05,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,7.094810280250385e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,9.605758532416075e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0004556561762001,284.8435974121094,294.1499938964844,288.3333435058594,283.30255126953125,290.37860107421875,288.6396179199219,284.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719531517475,2.5845685591718848e-09,0.0009719505324028,-0.0058228275738656,0.0,0.0,0.0,-0.0060940943658351,60.0,2.237943649291992,-0.0,-6.4409505284857e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,9.115415014093742e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.598978067515418e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,7.089779683155939e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.598947508493438e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,0.000455333123682,284.84405517578125,294.1499938964844,288.2966613769531,283.2987976074219,290.34307861328125,288.61328125,284.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971263682004,2.503952600818593e-09,0.0009712611790746,-0.0056115868501365,0.0,0.0,0.0,-0.0060541294515132,60.0,2.2105696201324463,-0.0,-6.43181579107477e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,9.115415014093742e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.598978067515418e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,7.089779683155939e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.598947508493438e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,0.000455333123682,284.84405517578125,294.1499938964844,288.2966613769531,283.2987976074219,290.34307861328125,288.61328125,284.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971263682004,2.503952600818593e-09,0.0009712611790746,-0.0056115868501365,0.0,0.0,0.0,-0.0060541294515132,60.0,2.2105696201324463,-0.0,-6.43181579107477e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.10949456738308e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,9.592743299435824e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,7.085174001986161e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,9.592712740413845e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.0004550373705569,284.8445129394531,294.1499938964844,288.260009765625,283.2951354980469,290.3075561523437,288.58721923828125,285.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324199214,2.4301478607213767e-09,0.0009706300334073,-0.0054181925952434,0.0,0.0,0.0,-0.0060175405815243,60.0,2.1833791732788086,-0.0,-6.423459097959494e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,9.10949456738308e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,9.592743299435824e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,7.085174001986161e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,9.592712740413845e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.0004550373705569,284.8445129394531,294.1499938964844,288.260009765625,283.2951354980469,290.3075561523437,288.58721923828125,285.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324199214,2.4301478607213767e-09,0.0009706300334073,-0.0054181925952434,0.0,0.0,0.0,-0.0060175405815243,60.0,2.1833791732788086,-0.0,-6.423459097959494e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.106736251851544e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,9.58983800956048e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,7.0830290496815e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,9.589808178134264e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,0.0004548995639197,284.8447265625,294.1499938964844,288.2416687011719,283.2933654785156,290.289794921875,288.57427978515625,285.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703383548185,2.395763365470316e-09,0.0009703359683044,-0.0053280931897461,0.0,0.0,0.0,-0.0060004950501024,60.0,2.169847011566162,-0.0,-6.419567455395736e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,9.104150376515464e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,9.587116073817016e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,7.081017974996939e-05,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,9.587086242390797e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,0.000454770430224,284.8450012207031,294.1499938964844,288.22332763671875,283.29156494140625,290.27203369140625,288.5613708496094,285.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970062741544,2.3635364776453116e-09,0.0009700604132376,-0.0052436469122767,0.0,0.0,0.0,-0.0059845186769962,60.0,2.156367778778076,-0.0,-6.415920950075815e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.101427713176236e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,9.584248618921264e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,7.07889994373545e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,9.584219515090808e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,0.0004546344571281,284.84527587890625,294.1499938964844,288.2027893066406,283.28961181640625,290.2521667480469,288.5469665527344,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697724599391,2.329596071604101e-09,0.0009697701316326,-0.0051547107286751,0.0,0.0,0.0,-0.0059676924720406,60.0,2.1413207054138184,-0.0,-6.412081887674503e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,9.099431918002664e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,9.582146594766527e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,7.077347981976345e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,9.582117490936072e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625793457031,0.0,0.0,0.0004545347474049,284.8454895019531,294.1499938964844,288.1866760253906,283.2880554199219,290.23651123046875,288.53564453125,285.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695596527308,2.304714863399226e-09,0.000969557382632,-0.0050895125605165,0.0,0.0,0.0,-0.0059553580358624,60.0,2.129538059234619,-0.0,-6.409268138440893e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,9.095447603613138e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,9.577950550010428e-05,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,7.074248424032703e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.577921446179972e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.0004543357063084,284.84600830078125,294.1499938964844,288.1499938964844,283.2846069335937,290.20098876953125,288.5099792480469,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347368061,2.2550337153148803e-09,0.0009691324667073,-0.0049593299627304,0.0,0.0,0.0,-0.0059307287447154,60.0,2.1028616428375244,-0.0,-6.403652008657448e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634033203125,0.0,0.0,9.095447603613138e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,9.577950550010428e-05,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,7.074248424032703e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,9.577921446179972e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.0004543357063084,284.84600830078125,294.1499938964844,288.1499938964844,283.2846069335937,290.20098876953125,288.5099792480469,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347368061,2.2550337153148803e-09,0.0009691324667073,-0.0049593299627304,0.0,0.0,0.0,-0.0059307287447154,60.0,2.1028616428375244,-0.0,-6.403652008657448e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,9.092761320061982e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,9.575121657690032e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,7.07215876900591e-05,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,9.575093281455338e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,0.00045420153765,284.8465576171875,294.1499938964844,288.1101989746094,283.2789306640625,290.1654357910156,288.4840393066406,285.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688481804914,2.2215342898590507e-09,0.0009688459686003,-0.0048715490847826,0.0,0.0,0.0,-0.0059141214005649,60.0,2.075373411178589,-0.0,-6.399866236961317e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,9.092761320061982e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,9.575121657690032e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,7.07215876900591e-05,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,9.575093281455338e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,0.00045420153765,284.8465576171875,294.1499938964844,288.1101989746094,283.2789306640625,290.1654357910156,288.4840393066406,285.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688481804914,2.2215342898590507e-09,0.0009688459686003,-0.0048715490847826,0.0,0.0,0.0,-0.0059141214005649,60.0,2.075373411178589,-0.0,-6.399866236961317e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,9.091940592043102e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,9.57425800152123e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,7.071520667523146e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,9.574229625286534e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,0.0004541605594567,284.8471374511719,294.1499938964844,288.064453125,283.2690124511719,290.1297302246094,288.4571533203125,285.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687604615464,2.211277827512958e-09,0.0009687582496553,-0.0048446734435856,0.0,0.0,0.0,-0.0059090363793075,60.0,2.0452756881713867,-0.0,-6.398707341759291e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,9.091940592043102e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,9.57425800152123e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,7.071520667523146e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,9.574229625286534e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,0.0004541605594567,284.8471374511719,294.1499938964844,288.064453125,283.2690124511719,290.1297302246094,288.4571533203125,285.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687604615464,2.211277827512958e-09,0.0009687582496553,-0.0048446734435856,0.0,0.0,0.0,-0.0059090363793075,60.0,2.0452756881713867,-0.0,-6.398707341759291e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,9.0921857918147e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,9.574515570420772e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,7.071711297612637e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,9.574487921781838e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,0.0004541728121694,284.8474426269531,294.1499938964844,288.0395202636719,283.2625732421875,290.1117858886719,288.44317626953125,285.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687863639555,2.214312511128469e-09,0.0009687840938568,-0.0048526255413889,0.0,0.0,0.0,-0.0059105404652655,60.0,2.02908706665039,-0.0,-6.399050533900663e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8639831542969,0.0,0.0,9.092849359149112e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,9.575214789947496e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,7.072227163007483e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.5751864137128e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,0.0004542059614323,284.8477478027344,294.1499938964844,288.0133056640625,283.2552185058594,290.0937805175781,288.42877197265625,285.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688569116406,2.222563910692088e-09,0.0009688546415418,-0.0048742471262812,0.0,0.0,0.0,-0.0059146308340132,60.0,2.0121772289276123,-0.0,-6.39998276596998e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.095503628486767e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,9.578009485267104e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,7.074291352182627e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.577981836628167e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,0.0004543385584838,284.8483581542969,294.1499938964844,287.9572448730469,283.2378234863281,290.0575561523437,288.3982849121094,285.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969139393419,2.2555992629236243e-09,0.0009691371233202,-0.0049608121626079,0.0,0.0,0.0,-0.0059310076758265,60.0,1.9761313199996948,-0.0,-6.403715957503664e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.095503628486767e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,9.578009485267104e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,7.074291352182627e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.577981836628167e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,0.0004543385584838,284.8483581542969,294.1499938964844,287.9572448730469,283.2378234863281,290.0575561523437,288.3982849121094,285.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969139393419,2.2555992629236243e-09,0.0009691371233202,-0.0049608121626079,0.0,0.0,0.0,-0.0059310076758265,60.0,1.9761313199996948,-0.0,-6.403715957503664e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644714355469,0.0,0.0,9.099832823267208e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,9.582567872712389e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,7.077658665366471e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.0,0.0,9.582540951669216e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,0.0004545547999441,284.8489990234375,294.1499938964844,287.8967590332031,283.2172241210937,290.0209045410156,288.3650207519531,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696003398858,2.30950258917062e-09,0.0009695980115793,-0.0051020584069192,0.0,0.0,0.0,-0.0059577296487987,60.0,1.9372010231018064,-0.0,-6.409809572005544e-08,0.0,283.3144836425781,284.376708984375,289.2059020996094,289.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.244565710865713e-21,-4.12228325932964e-21,-4.122282855432857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
